time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
712450.0,8.245949074074074,5.5165006832032555,7.0744348265544525,0.0,0.0,0.0
712460.0,8.246064814814815,5.516763346856883,7.074400828539656,0.0,0.0,0.0
712470.0,8.246180555555556,5.517026010187681,7.074366825537673,0.0,0.0,0.0
712480.0,8.246296296296297,5.517288673198604,7.074332817550652,0.0,0.0,0.0
712490.0,8.246412037037038,5.517551335892584,7.0742988045807005,0.0,0.0,0.0
712500.0,8.246527777777779,5.517813998272576,7.074264786629951,0.0,0.0,0.0
712510.0,8.24664351851852,5.518076660341503,7.074230763700544,0.0,0.0,0.0
712520.0,8.246759259259258,5.518339322102304,7.074196735794571,0.0,0.0,0.0
712530.0,8.246875,5.518601983557925,7.074162702914176,0.0,0.0,0.0
712540.0,8.24699074074074,5.518864644711288,7.0741286650614725,0.0,0.0,0.0
712550.0,8.247106481481481,5.51912730556533,7.07409462223858,0.0,0.0,0.0
712560.0,8.247222222222222,5.519389966122974,7.074060574447624,0.0,0.0,0.0
712570.0,8.247337962962963,5.519652626387142,7.074026521690703,0.0,0.0,0.0
712580.0,8.247453703703703,5.519915286360766,7.073992463969951,0.0,0.0,0.0
712590.0,8.247569444444444,5.520177946046767,7.0739584012874595,0.0,0.0,0.0
712600.0,8.247685185185185,5.5204406054480595,7.073924333645347,0.0,0.0,0.0
712610.0,8.247800925925926,5.520703264567567,7.073890261045741,0.0,0.0,0.0
712620.0,8.247916666666667,5.520965923408206,7.073856183490725,0.0,0.0,0.0
712630.0,8.248032407407408,5.52122858197288,7.073822100982421,0.0,0.0,0.0
712640.0,8.248148148148148,5.521491240264512,7.073788013522927,0.0,0.0,0.0
712650.0,8.24826388888889,5.5217538982860015,7.073753921114344,0.0,0.0,0.0
712660.0,8.24837962962963,5.522016556040257,7.073719823758785,0.0,0.0,0.0
712670.0,8.248495370370371,5.522279213530192,7.073685721458352,0.0,0.0,0.0
712680.0,8.248611111111112,5.522541870758694,7.0736516142151205,0.0,0.0,0.0
712690.0,8.248726851851853,5.522804527728678,7.0736175020312295,0.0,0.0,0.0
712700.0,8.248842592592593,5.523067184443036,7.073583384908731,0.0,0.0,0.0
712710.0,8.248958333333333,5.523329840904664,7.073549262849759,0.0,0.0,0.0
712720.0,8.249074074074073,5.523592497116455,7.073515135856373,0.0,0.0,0.0
712730.0,8.249189814814814,5.523855153081308,7.073481003930689,0.0,0.0,0.0
712740.0,8.249305555555555,5.524117808802107,7.073446867074795,0.0,0.0,0.0
712750.0,8.249421296296296,5.524380464281741,7.073412725290764,0.0,0.0,0.0
712760.0,8.249537037037037,5.5246431195230965,7.073378578580697,0.0,0.0,0.0
712770.0,8.249652777777778,5.524905774529057,7.073344426946676,0.0,0.0,0.0
712780.0,8.249768518518518,5.525168429302504,7.0733102703908,0.0,0.0,0.0
712790.0,8.24988425925926,5.525431083846318,7.073276108915126,0.0,0.0,0.0
712800.0,8.25,5.525693738163377,7.073241942521754,0.0,0.0,0.0
712810.0,8.25011574074074,5.525956392256556,7.073207771212759,0.0,0.0,0.0
712820.0,8.250231481481482,5.5262190461287215,7.073173594990223,0.0,0.0,0.0
712830.0,8.250347222222222,5.526481699782759,7.073139413856228,0.0,0.0,0.0
712840.0,8.250462962962963,5.526744353221525,7.073105227812839,0.0,0.0,0.0
712850.0,8.250578703703704,5.527007006447892,7.073071036862136,0.0,0.0,0.0
712860.0,8.250694444444445,5.527269659464723,7.073036841006185,0.0,0.0,0.0
712870.0,8.250810185185186,5.527532312274881,7.073002640247076,0.0,0.0,0.0
712880.0,8.250925925925927,5.527794964881235,7.072968434586857,0.0,0.0,0.0
712890.0,8.251041666666667,5.528057617286628,7.072934224027614,0.0,0.0,0.0
712900.0,8.251157407407407,5.52832026949393,7.072900008571395,0.0,0.0,0.0
712910.0,8.251273148148147,5.52858292150599,7.072865788220292,0.0,0.0,0.0
712920.0,8.251388888888888,5.5288455733256585,7.072831562976345,0.0,0.0,0.0
712930.0,8.251504629629629,5.529108224955789,7.072797332841642,0.0,0.0,0.0
712940.0,8.25162037037037,5.529370876399233,7.0727630978182185,0.0,0.0,0.0
712950.0,8.25173611111111,5.52963352765883,7.072728857908143,0.0,0.0,0.0
712960.0,8.251851851851852,5.529896178737426,7.072694613113492,0.0,0.0,0.0
712970.0,8.251967592592592,5.530158829637867,7.072660363436298,0.0,0.0,0.0
712980.0,8.252083333333333,5.530421480362987,7.072626108878631,0.0,0.0,0.0
712990.0,8.252199074074074,5.530684130915627,7.072591849442539,0.0,0.0,0.0
713000.0,8.252314814814815,5.53094678129863,7.072557585130085,0.0,0.0,0.0
713010.0,8.252430555555556,5.5312094315148155,7.072523315943302,0.0,0.0,0.0
713020.0,8.252546296296297,5.5314720815670295,7.072489041884257,0.0,0.0,0.0
713030.0,8.252662037037037,5.531734731458087,7.0724547629549885,0.0,0.0,0.0
713040.0,8.252777777777778,5.531997381190831,7.072420479157553,0.0,0.0,0.0
713050.0,8.252893518518519,5.53226003076808,7.072386190493986,0.0,0.0,0.0
713060.0,8.25300925925926,5.532522680192657,7.072351896966338,0.0,0.0,0.0
713070.0,8.253125,5.532785329467382,7.072317598576655,0.0,0.0,0.0
713080.0,8.253240740740742,5.533047978595082,7.072283295326972,0.0,0.0,0.0
713090.0,8.25335648148148,5.533310627578564,7.072248987219329,0.0,0.0,0.0
713100.0,8.253472222222221,5.533573276420648,7.0722146742557666,0.0,0.0,0.0
713110.0,8.253587962962962,5.533835925124151,7.072180356438326,0.0,0.0,0.0
713120.0,8.253703703703703,5.534098573691883,7.072146033769032,0.0,0.0,0.0
713130.0,8.253819444444444,5.534361222126648,7.0721117062499355,0.0,0.0,0.0
713140.0,8.253935185185185,5.53462387043126,7.072077373883048,0.0,0.0,0.0
713150.0,8.254050925925926,5.53488651860852,7.072043036670415,0.0,0.0,0.0
713160.0,8.254166666666666,5.535149166661229,7.072008694614077,0.0,0.0,0.0
713170.0,8.254282407407407,5.535411814592191,7.071974347716034,0.0,0.0,0.0
713180.0,8.254398148148148,5.5356744624042085,7.071939995978339,0.0,0.0,0.0
713190.0,8.254513888888889,5.535937110100068,7.071905639403001,0.0,0.0,0.0
713200.0,8.25462962962963,5.53619975768258,7.071871277992058,0.0,0.0,0.0
713210.0,8.25474537037037,5.5364624051545235,7.071836911747528,0.0,0.0,0.0
713220.0,8.254861111111111,5.536725052518695,7.071802540671422,0.0,0.0,0.0
713230.0,8.254976851851852,5.5369876997778835,7.0717681647657695,0.0,0.0,0.0
713240.0,8.255092592592593,5.537250346934878,7.071733784032591,0.0,0.0,0.0
713250.0,8.255208333333334,5.537512993992455,7.071699398473899,0.0,0.0,0.0
713260.0,8.255324074074075,5.537775640953409,7.071665008091717,0.0,0.0,0.0
713270.0,8.255439814814816,5.538038287820514,7.071630612888054,0.0,0.0,0.0
713280.0,8.255555555555556,5.538300934596548,7.0715962128649235,0.0,0.0,0.0
713290.0,8.255671296296295,5.538563581284289,7.071561808024332,0.0,0.0,0.0
713300.0,8.255787037037036,5.538826227886519,7.071527398368298,0.0,0.0,0.0
713310.0,8.255902777777777,5.539088874405996,7.07149298389883,0.0,0.0,0.0
713320.0,8.256018518518518,5.539351520845506,7.071458564617937,0.0,0.0,0.0
713330.0,8.256134259259259,5.539614167207801,7.071424140527613,0.0,0.0,0.0
713340.0,8.25625,5.539876813495664,7.071389711629861,0.0,0.0,0.0
713350.0,8.25636574074074,5.5401394597118525,7.07135527792671,0.0,0.0,0.0
713360.0,8.256481481481481,5.540402105859129,7.071320839420131,0.0,0.0,0.0
713370.0,8.256597222222222,5.5406647519402545,7.071286396112147,0.0,0.0,0.0
713380.0,8.256712962962963,5.540927397957988,7.071251948004753,0.0,0.0,0.0
713390.0,8.256828703703704,5.541190043915085,7.071217495099928,0.0,0.0,0.0
713400.0,8.256944444444445,5.541452689814302,7.071183037399703,0.0,0.0,0.0
713410.0,8.257060185185185,5.541715335658387,7.071148574906036,0.0,0.0,0.0
713420.0,8.257175925925926,5.541977981450096,7.0711141076209465,0.0,0.0,0.0
713430.0,8.257291666666667,5.542240627192175,7.071079635546407,0.0,0.0,0.0
713440.0,8.257407407407408,5.5425032728873695,7.071045158684426,0.0,0.0,0.0
713450.0,8.257523148148149,5.542765918538425,7.071010677036988,0.0,0.0,0.0
713460.0,8.25763888888889,5.543028564148084,7.070976190606075,0.0,0.0,0.0
713470.0,8.25775462962963,5.54329120971909,7.070941699393673,0.0,0.0,0.0
713480.0,8.25787037037037,5.543553855254178,7.070907203401762,0.0,0.0,0.0
713490.0,8.25798611111111,5.54381650075609,7.07087270263235,0.0,0.0,0.0
713500.0,8.258101851851851,5.544079146227557,7.070838197087388,0.0,0.0,0.0
713510.0,8.258217592592592,5.544341791671308,7.070803686768882,0.0,0.0,0.0
713520.0,8.258333333333333,5.544604437090075,7.070769171678803,0.0,0.0,0.0
713530.0,8.258449074074074,5.544867082486597,7.070734651819126,0.0,0.0,0.0
713540.0,8.258564814814815,5.5451297278635865,7.07070012719183,0.0,0.0,0.0
713550.0,8.258680555555555,5.545392373223778,7.070665597798893,0.0,0.0,0.0
713560.0,8.258796296296296,5.545655018569889,7.070631063642285,0.0,0.0,0.0
713570.0,8.258912037037037,5.545917663904637,7.070596524723976,0.0,0.0,0.0
713580.0,8.259027777777778,5.546180309230753,7.070561981045947,0.0,0.0,0.0
713590.0,8.259143518518519,5.5464429545509395,7.070527432610148,0.0,0.0,0.0
713600.0,8.25925925925926,5.546705599867923,7.070492879418579,0.0,0.0,0.0
713610.0,8.259375,5.546968245184408,7.070458321473176,0.0,0.0,0.0
713620.0,8.259490740740741,5.547230890503111,7.070423758775932,0.0,0.0,0.0
713630.0,8.259606481481482,5.5474935358267405,7.070389191328787,0.0,0.0,0.0
713640.0,8.259722222222223,5.547756181157998,7.070354619133713,0.0,0.0,0.0
713650.0,8.259837962962964,5.5480188264995896,7.070320042192681,0.0,0.0,0.0
713660.0,8.259953703703705,5.548281471854222,7.070285460507641,0.0,0.0,0.0
713670.0,8.260069444444444,5.548544117224592,7.070250874080555,0.0,0.0,0.0
713680.0,8.260185185185184,5.548806762613407,7.07021628291338,0.0,0.0,0.0
713690.0,8.260300925925925,5.549069408023355,7.070181687008066,0.0,0.0,0.0
713700.0,8.260416666666666,5.549332053457132,7.070147086366584,0.0,0.0,0.0
713710.0,8.260532407407407,5.549594698917445,7.0701124809908675,0.0,0.0,0.0
713720.0,8.260648148148148,5.549857344406963,7.070077870882888,0.0,0.0,0.0
713730.0,8.260763888888889,5.55011998992839,7.070043256044584,0.0,0.0,0.0
713740.0,8.26087962962963,5.55038263548441,7.070008636477907,0.0,0.0,0.0
713750.0,8.26099537037037,5.5506452810777,7.069974012184797,0.0,0.0,0.0
713760.0,8.261111111111111,5.550907926710957,7.069939383167213,0.0,0.0,0.0
713770.0,8.261226851851852,5.551170572386859,7.069904749427107,0.0,0.0,0.0
713780.0,8.261342592592593,5.551433218108081,7.0698701109664075,0.0,0.0,0.0
713790.0,8.261458333333334,5.551695863877302,7.069835467787054,0.0,0.0,0.0
713800.0,8.261574074074074,5.551958509697202,7.069800819891,0.0,0.0,0.0
713810.0,8.261689814814815,5.552221155570447,7.069766167280179,0.0,0.0,0.0
713820.0,8.261805555555556,5.552483801499714,7.0697315099565285,0.0,0.0,0.0
713830.0,8.261921296296297,5.552746447487669,7.069696847921995,0.0,0.0,0.0
713840.0,8.262037037037038,5.5530090935369865,7.069662181178507,0.0,0.0,0.0
713850.0,8.262152777777779,5.553271739650324,7.069627509727992,0.0,0.0,0.0
713860.0,8.26226851851852,5.553534385830346,7.069592833572388,0.0,0.0,0.0
713870.0,8.262384259259258,5.553797032079721,7.069558152713634,0.0,0.0,0.0
713880.0,8.2625,5.554059678401106,7.069523467153665,0.0,0.0,0.0
713890.0,8.26261574074074,5.554322324797162,7.069488776894392,0.0,0.0,0.0
713900.0,8.262731481481481,5.554584971270534,7.069454081937749,0.0,0.0,0.0
713910.0,8.262847222222222,5.554847617823888,7.069419382285659,0.0,0.0,0.0
713920.0,8.262962962962963,5.555110264459874,7.069384677940059,0.0,0.0,0.0
713930.0,8.263078703703703,5.555372911181141,7.069349968902862,0.0,0.0,0.0
713940.0,8.263194444444444,5.555635557990333,7.069315255175996,0.0,0.0,0.0
713950.0,8.263310185185185,5.555898204890106,7.069280536761383,0.0,0.0,0.0
713960.0,8.263425925925926,5.556160851883093,7.069245813660936,0.0,0.0,0.0
713970.0,8.263541666666667,5.556423498971945,7.069211085876577,0.0,0.0,0.0
713980.0,8.263657407407408,5.556686146159303,7.06917635341022,0.0,0.0,0.0
713990.0,8.263773148148148,5.556948793447802,7.069141616263782,0.0,0.0,0.0
714000.0,8.26388888888889,5.557211440840077,7.069106874439181,0.0,0.0,0.0
714010.0,8.26400462962963,5.557474088338775,7.069072127938332,0.0,0.0,0.0
714020.0,8.264120370370371,5.557736735946514,7.069037376763135,0.0,0.0,0.0
714030.0,8.264236111111112,5.557999383665934,7.069002620915504,0.0,0.0,0.0
714040.0,8.264351851851853,5.558262031499664,7.068967860397356,0.0,0.0,0.0
714050.0,8.264467592592593,5.558524679450327,7.068933095210596,0.0,0.0,0.0
714060.0,8.264583333333333,5.558787327520548,7.068898325357123,0.0,0.0,0.0
714070.0,8.264699074074073,5.559049975712951,7.068863550838846,0.0,0.0,0.0
714080.0,8.264814814814814,5.559312624030166,7.068828771657663,0.0,0.0,0.0
714090.0,8.264930555555555,5.559575272474803,7.068793987815488,0.0,0.0,0.0
714100.0,8.265046296296296,5.5598379210494855,7.068759199314216,0.0,0.0,0.0
714110.0,8.265162037037037,5.560100569756822,7.06872440615575,0.0,0.0,0.0
714120.0,8.265277777777778,5.560363218599436,7.068689608341974,0.0,0.0,0.0
714130.0,8.265393518518518,5.5606258675799305,7.068654805874805,0.0,0.0,0.0
714140.0,8.26550925925926,5.560888516700923,7.068619998756123,0.0,0.0,0.0
714150.0,8.265625,5.561151165965024,7.068585186987826,0.0,0.0,0.0
714160.0,8.26574074074074,5.561413815374826,7.068550370571813,0.0,0.0,0.0
714170.0,8.265856481481482,5.561676464932947,7.068515549509977,0.0,0.0,0.0
714180.0,8.265972222222222,5.561939114641984,7.068480723804199,0.0,0.0,0.0
714190.0,8.266087962962963,5.562201764504538,7.068445893456367,0.0,0.0,0.0
714200.0,8.266203703703704,5.562464414523206,7.068411058468371,0.0,0.0,0.0
714210.0,8.266319444444445,5.562727064700587,7.068376218842112,0.0,0.0,0.0
714220.0,8.266435185185186,5.562989715039279,7.068341374579452,0.0,0.0,0.0
714230.0,8.266550925925927,5.563252365541868,7.068306525682293,0.0,0.0,0.0
714240.0,8.266666666666667,5.5635150162109515,7.068271672152501,0.0,0.0,0.0
714250.0,8.266782407407407,5.563777667049117,7.068236813991968,0.0,0.0,0.0
714260.0,8.266898148148147,5.564040318058952,7.0682019512025756,0.0,0.0,0.0
714270.0,8.267013888888888,5.564302969243038,7.068167083786194,0.0,0.0,0.0
714280.0,8.267129629629629,5.56456562060397,7.068132211744704,0.0,0.0,0.0
714290.0,8.26724537037037,5.564828272144313,7.068097335079991,0.0,0.0,0.0
714300.0,8.26736111111111,5.565090923866657,7.068062453793907,0.0,0.0,0.0
714310.0,8.267476851851852,5.565353575773587,7.068027567888355,0.0,0.0,0.0
714320.0,8.267592592592592,5.565616227867667,7.06799267736518,0.0,0.0,0.0
714330.0,8.267708333333333,5.565878880151474,7.067957782226256,0.0,0.0,0.0
714340.0,8.267824074074074,5.566141532627584,7.067922882473473,0.0,0.0,0.0
714350.0,8.267939814814815,5.566404185298562,7.0678879781086765,0.0,0.0,0.0
714360.0,8.268055555555556,5.5666668381669835,7.067853069133748,0.0,0.0,0.0
714370.0,8.268171296296297,5.56692949123541,7.067818155550537,0.0,0.0,0.0
714380.0,8.268287037037037,5.567192144506403,7.067783237360917,0.0,0.0,0.0
714390.0,8.268402777777778,5.567454797982535,7.067748314566759,0.0,0.0,0.0
714400.0,8.268518518518519,5.567717451666364,7.067713387169914,0.0,0.0,0.0
714410.0,8.26863425925926,5.56798010556045,7.067678455172244,0.0,0.0,0.0
714420.0,8.26875,5.568242759667347,7.067643518575603,0.0,0.0,0.0
714430.0,8.268865740740742,5.568505413989609,7.067608577381863,0.0,0.0,0.0
714440.0,8.26898148148148,5.568768068529797,7.067573631592866,0.0,0.0,0.0
714450.0,8.269097222222221,5.569030723290455,7.067538681210469,0.0,0.0,0.0
714460.0,8.269212962962962,5.56929337827414,7.067503726236532,0.0,0.0,0.0
714470.0,8.269328703703703,5.569556033483394,7.0674687666728975,0.0,0.0,0.0
714480.0,8.269444444444444,5.569818688920769,7.067433802521434,0.0,0.0,0.0
714490.0,8.269560185185185,5.570081344588811,7.067398833783967,0.0,0.0,0.0
714500.0,8.269675925925926,5.570344000490053,7.067363860462372,0.0,0.0,0.0
714510.0,8.269791666666666,5.570606656627045,7.067328882558465,0.0,0.0,0.0
714520.0,8.269907407407407,5.5708693130023175,7.067293900074126,0.0,0.0,0.0
714530.0,8.270023148148148,5.571131969618411,7.067258913011177,0.0,0.0,0.0
714540.0,8.270138888888889,5.571394626477866,7.067223921371468,0.0,0.0,0.0
714550.0,8.27025462962963,5.571657283583212,7.067188925156836,0.0,0.0,0.0
714560.0,8.27037037037037,5.571919940936982,7.067153924369126,0.0,0.0,0.0
714570.0,8.270486111111111,5.5721825985416995,7.067118919010179,0.0,0.0,0.0
714580.0,8.270601851851852,5.572445256399898,7.06708390908183,0.0,0.0,0.0
714590.0,8.270717592592593,5.572707914514103,7.067048894585917,0.0,0.0,0.0
714600.0,8.270833333333334,5.572970572886836,7.0670138755242835,0.0,0.0,0.0
714610.0,8.270949074074075,5.573233231520622,7.066978851898749,0.0,0.0,0.0
714620.0,8.271064814814816,5.573495890417979,7.066943823711153,0.0,0.0,0.0
714630.0,8.271180555555556,5.573758549581427,7.0669087909633275,0.0,0.0,0.0
714640.0,8.271296296296295,5.574021209013486,7.066873753657102,0.0,0.0,0.0
714650.0,8.271412037037036,5.574283868716666,7.066838711794321,0.0,0.0,0.0
714660.0,8.271527777777777,5.57454652869348,7.066803665376787,0.0,0.0,0.0
714670.0,8.271643518518518,5.5748091889464435,7.066768614406335,0.0,0.0,0.0
714680.0,8.271759259259259,5.575071849478065,7.066733558884801,0.0,0.0,0.0
714690.0,8.271875,5.575334510290849,7.066698498813993,0.0,0.0,0.0
714700.0,8.27199074074074,5.575597171387305,7.066663434195754,0.0,0.0,0.0
714710.0,8.272106481481481,5.575859832769932,7.066628365031891,0.0,0.0,0.0
714720.0,8.272222222222222,5.576122494441236,7.066593291324222,0.0,0.0,0.0
714730.0,8.272337962962963,5.5763851564037195,7.066558213074578,0.0,0.0,0.0
714740.0,8.272453703703704,5.5766478186598745,7.066523130284763,0.0,0.0,0.0
714750.0,8.272569444444445,5.576910481212203,7.066488042956598,0.0,0.0,0.0
714760.0,8.272685185185185,5.577173144063199,7.066452951091913,0.0,0.0,0.0
714770.0,8.272800925925926,5.577435807215354,7.066417854692501,0.0,0.0,0.0
714780.0,8.272916666666667,5.577698470671164,7.066382753760184,0.0,0.0,0.0
714790.0,8.273032407407408,5.577961134433113,7.066347648296784,0.0,0.0,0.0
714800.0,8.273148148148149,5.5782237985036875,7.066312538304084,0.0,0.0,0.0
714810.0,8.27326388888889,5.578486462885378,7.06627742378391,0.0,0.0,0.0
714820.0,8.27337962962963,5.578749127580664,7.066242304738081,0.0,0.0,0.0
714830.0,8.27349537037037,5.579011792592035,7.066207181168377,0.0,0.0,0.0
714840.0,8.27361111111111,5.579274457921965,7.066172053076629,0.0,0.0,0.0
714850.0,8.273726851851851,5.5795371235729325,7.066136920464622,0.0,0.0,0.0
714860.0,8.273842592592592,5.579799789547418,7.066101783334161,0.0,0.0,0.0
714870.0,8.273958333333333,5.580062455847898,7.066066641687062,0.0,0.0,0.0
714880.0,8.274074074074074,5.580325122476836,7.066031495525104,0.0,0.0,0.0
714890.0,8.274189814814815,5.58058778943671,7.065996344850101,0.0,0.0,0.0
714900.0,8.274305555555555,5.580850456729992,7.0659611896638514,0.0,0.0,0.0
714910.0,8.274421296296296,5.581113124359146,7.065926029968144,0.0,0.0,0.0
714920.0,8.274537037037037,5.581375792326636,7.065890865764766,0.0,0.0,0.0
714930.0,8.274652777777778,5.581638460634933,7.065855697055526,0.0,0.0,0.0
714940.0,8.274768518518519,5.58190112928649,7.065820523842217,0.0,0.0,0.0
714950.0,8.27488425925926,5.582163798283774,7.0657853461266225,0.0,0.0,0.0
714960.0,8.275,5.582426467629243,7.065750163910529,0.0,0.0,0.0
714970.0,8.275115740740741,5.582689137325356,7.065714977195739,0.0,0.0,0.0
714980.0,8.275231481481482,5.582951807374559,7.065679785984035,0.0,0.0,0.0
714990.0,8.275347222222223,5.583214477779322,7.065644590277189,0.0,0.0,0.0
715000.0,8.275462962962964,5.583477148542076,7.065609390077006,0.0,0.0,0.0
715010.0,8.275578703703705,5.583739819665292,7.0655741853852625,0.0,0.0,0.0
715020.0,8.275694444444444,5.584002491151399,7.0655389762037295,0.0,0.0,0.0
715030.0,8.275810185185184,5.584265163002856,7.065503762534209,0.0,0.0,0.0
715040.0,8.275925925925925,5.5845278352221,7.065468544378469,0.0,0.0,0.0
715050.0,8.276041666666666,5.584790507811577,7.065433321738287,0.0,0.0,0.0
715060.0,8.276157407407407,5.585053180773732,7.065398094615445,0.0,0.0,0.0
715070.0,8.276273148148148,5.585315854110998,7.06536286301171,0.0,0.0,0.0
715080.0,8.276388888888889,5.585578527825816,7.065327626928886,0.0,0.0,0.0
715090.0,8.27650462962963,5.585841201920619,7.065292386368702,0.0,0.0,0.0
715100.0,8.27662037037037,5.586103876397843,7.065257141332968,0.0,0.0,0.0
715110.0,8.276736111111111,5.586366551259916,7.065221891823444,0.0,0.0,0.0
715120.0,8.276851851851852,5.586629226509273,7.06518663784189,0.0,0.0,0.0
715130.0,8.276967592592593,5.58689190214834,7.0651513793900875,0.0,0.0,0.0
715140.0,8.277083333333334,5.587154578179546,7.065116116469798,0.0,0.0,0.0
715150.0,8.277199074074074,5.587417254605312,7.0650808490827925,0.0,0.0,0.0
715160.0,8.277314814814815,5.5876799314280685,7.06504557723083,0.0,0.0,0.0
715170.0,8.277430555555556,5.587942608650228,7.065010300915686,0.0,0.0,0.0
715180.0,8.277546296296297,5.588205286274214,7.064975020139102,0.0,0.0,0.0
715190.0,8.277662037037038,5.588467964302444,7.064939734902858,0.0,0.0,0.0
715200.0,8.277777777777779,5.58873064273734,7.064904445208711,0.0,0.0,0.0
715210.0,8.27789351851852,5.588993321581309,7.064869151058422,0.0,0.0,0.0
715220.0,8.278009259259258,5.589256000836762,7.0648338524537415,0.0,0.0,0.0
715230.0,8.278125,5.589518680506112,7.0647985493964285,0.0,0.0,0.0
715240.0,8.27824074074074,5.589781360591774,7.064763241888243,0.0,0.0,0.0
715250.0,8.278356481481481,5.590044041096149,7.064727929930924,0.0,0.0,0.0
715260.0,8.278472222222222,5.590306722021647,7.064692613526251,0.0,0.0,0.0
715270.0,8.278587962962963,5.590569403370667,7.064657292675952,0.0,0.0,0.0
715280.0,8.278703703703703,5.590832085145614,7.064621967381787,0.0,0.0,0.0
715290.0,8.278819444444444,5.591094767348891,7.064586637645507,0.0,0.0,0.0
715300.0,8.278935185185185,5.591357449982893,7.064551303468863,0.0,0.0,0.0
715310.0,8.279050925925926,5.591620133050012,7.064515964853591,0.0,0.0,0.0
715320.0,8.279166666666667,5.59188281655265,7.064480621801433,0.0,0.0,0.0
715330.0,8.279282407407408,5.5921455004932,7.064445274314153,0.0,0.0,0.0
715340.0,8.279398148148148,5.592408184874049,7.0644099223934855,0.0,0.0,0.0
715350.0,8.27951388888889,5.592670869697596,7.064374566041168,0.0,0.0,0.0
715360.0,8.27962962962963,5.592933554966218,7.064339205258946,0.0,0.0,0.0
715370.0,8.279745370370371,5.593196240682311,7.06430384004855,0.0,0.0,0.0
715380.0,8.279861111111112,5.5934589268482515,7.064268470411723,0.0,0.0,0.0
715390.0,8.279976851851853,5.593721613466426,7.064233096350213,0.0,0.0,0.0
715400.0,8.280092592592593,5.593984300539221,7.064197717865748,0.0,0.0,0.0
715410.0,8.280208333333333,5.594246988069002,7.06416233496005,0.0,0.0,0.0
715420.0,8.280324074074073,5.594509676058162,7.0641269476348745,0.0,0.0,0.0
715430.0,8.280439814814814,5.594772364509067,7.064091555891946,0.0,0.0,0.0
715440.0,8.280555555555555,5.595035053424096,7.064056159732987,0.0,0.0,0.0
715450.0,8.280671296296296,5.595297742805618,7.064020759159743,0.0,0.0,0.0
715460.0,8.280787037037037,5.5955604326560024,7.06398535417392,0.0,0.0,0.0
715470.0,8.280902777777778,5.595823122977629,7.063949944777274,0.0,0.0,0.0
715480.0,8.281018518518518,5.596085813772853,7.063914530971512,0.0,0.0,0.0
715490.0,8.28113425925926,5.596348505044047,7.063879112758352,0.0,0.0,0.0
715500.0,8.28125,5.596611196793568,7.063843690139537,0.0,0.0,0.0
715510.0,8.28136574074074,5.5968738890237875,7.063808263116782,0.0,0.0,0.0
715520.0,8.281481481481482,5.597136581737057,7.063772831691805,0.0,0.0,0.0
715530.0,8.281597222222222,5.597399274935745,7.063737395866333,0.0,0.0,0.0
715540.0,8.281712962962963,5.597661968622194,7.063701955642079,0.0,0.0,0.0
715550.0,8.281828703703704,5.597924662798777,7.0636665110207675,0.0,0.0,0.0
715560.0,8.281944444444445,5.598187357467831,7.063631062004101,0.0,0.0,0.0
715570.0,8.282060185185186,5.598450052631722,7.063595608593812,0.0,0.0,0.0
715580.0,8.282175925925927,5.598712748292793,7.063560150791609,0.0,0.0,0.0
715590.0,8.282291666666667,5.598975444453388,7.063524688599202,0.0,0.0,0.0
715600.0,8.282407407407407,5.599238141115861,7.063489222018303,0.0,0.0,0.0
715610.0,8.282523148148147,5.59950083828255,7.063453751050626,0.0,0.0,0.0
715620.0,8.282638888888888,5.599763535955805,7.063418275697886,0.0,0.0,0.0
715630.0,8.282754629629629,5.6000262341379665,7.063382795961768,0.0,0.0,0.0
715640.0,8.28287037037037,5.600288932831374,7.0633473118440095,0.0,0.0,0.0
715650.0,8.28298611111111,5.6005516320383615,7.063311823346292,0.0,0.0,0.0
715660.0,8.283101851851852,5.600814331761269,7.063276330470337,0.0,0.0,0.0
715670.0,8.283217592592592,5.601077032002431,7.0632408332178445,0.0,0.0,0.0
715680.0,8.283333333333333,5.6013397327641785,7.0632053315905,0.0,0.0,0.0
715690.0,8.283449074074074,5.6016024340488455,7.063169825590028,0.0,0.0,0.0
715700.0,8.283564814814815,5.601865135858759,7.063134315218118,0.0,0.0,0.0
715710.0,8.283680555555556,5.6021278381962505,7.0630988004764585,0.0,0.0,0.0
715720.0,8.283796296296297,5.6023905410636425,7.063063281366771,0.0,0.0,0.0
715730.0,8.283912037037037,5.602653244463261,7.063027757890729,0.0,0.0,0.0
715740.0,8.284027777777778,5.602915948397428,7.062992230050052,0.0,0.0,0.0
715750.0,8.284143518518519,5.603178652868472,7.062956697846411,0.0,0.0,0.0
715760.0,8.28425925925926,5.603441357878699,7.062921161281513,0.0,0.0,0.0
715770.0,8.284375,5.6037040634304365,7.062885620357036,0.0,0.0,0.0
715780.0,8.284490740740742,5.603966769525996,7.062850075074681,0.0,0.0,0.0
715790.0,8.28460648148148,5.604229476167697,7.0628145254361385,0.0,0.0,0.0
715800.0,8.284722222222221,5.604492183357845,7.062778971443093,0.0,0.0,0.0
715810.0,8.284837962962962,5.604754891098763,7.06274341309724,0.0,0.0,0.0
715820.0,8.284953703703703,5.605017599392743,7.0627078504002405,0.0,0.0,0.0
715830.0,8.285069444444444,5.6052803082421025,7.062672283353804,0.0,0.0,0.0
715840.0,8.285185185185185,5.605543017649151,7.062636711959604,0.0,0.0,0.0
715850.0,8.285300925925926,5.605805727616184,7.062601136219331,0.0,0.0,0.0
715860.0,8.285416666666666,5.6060684381455115,7.062565556134648,0.0,0.0,0.0
715870.0,8.285532407407407,5.606331149239438,7.062529971707258,0.0,0.0,0.0
715880.0,8.285648148148148,5.60659386090025,7.06249438293883,0.0,0.0,0.0
715890.0,8.285763888888889,5.606856573130249,7.062458789831035,0.0,0.0,0.0
715900.0,8.28587962962963,5.607119285931738,7.062423192385552,0.0,0.0,0.0
715910.0,8.28599537037037,5.607381999306997,7.062387590604064,0.0,0.0,0.0
715920.0,8.286111111111111,5.607644713258334,7.06235198448823,0.0,0.0,0.0
715930.0,8.286226851851852,5.607907427788033,7.062316374039751,0.0,0.0,0.0
715940.0,8.286342592592593,5.608170142898386,7.062280759260265,0.0,0.0,0.0
715950.0,8.286458333333334,5.6084328585916765,7.062245140151459,0.0,0.0,0.0
715960.0,8.286574074074075,5.608695574870194,7.062209516715008,0.0,0.0,0.0
715970.0,8.286689814814816,5.608958291736216,7.062173888952573,0.0,0.0,0.0
715980.0,8.286805555555556,5.609221009192034,7.062138256865813,0.0,0.0,0.0
715990.0,8.286921296296295,5.609483727239927,7.062102620456409,0.0,0.0,0.0
716000.0,8.287037037037036,5.609746445882167,7.062066979726021,0.0,0.0,0.0
716010.0,8.287152777777777,5.610009165121033,7.062031334676321,0.0,0.0,0.0
716020.0,8.287268518518518,5.610271884958813,7.061995685308949,0.0,0.0,0.0
716030.0,8.287384259259259,5.610534605397762,7.06196003162558,0.0,0.0,0.0
716040.0,8.2875,5.610797326440169,7.061924373627882,0.0,0.0,0.0
716050.0,8.28761574074074,5.611060048088299,7.061888711317501,0.0,0.0,0.0
716060.0,8.287731481481481,5.6113227703444135,7.061853044696102,0.0,0.0,0.0
716070.0,8.287847222222222,5.611585493210794,7.061817373765333,0.0,0.0,0.0
716080.0,8.287962962962963,5.611848216689697,7.061781698526859,0.0,0.0,0.0
716090.0,8.288078703703704,5.612110940783396,7.0617460189823404,0.0,0.0,0.0
716100.0,8.288194444444445,5.612373665494139,7.061710335133404,0.0,0.0,0.0
716110.0,8.288310185185185,5.612636390824197,7.061674646981726,0.0,0.0,0.0
716120.0,8.288425925925926,5.612899116775831,7.061638954528951,0.0,0.0,0.0
716130.0,8.288541666666667,5.613161843351295,7.061603257776729,0.0,0.0,0.0
716140.0,8.288657407407408,5.61342457055284,7.061567556726707,0.0,0.0,0.0
716150.0,8.288773148148149,5.613687298382729,7.061531851380535,0.0,0.0,0.0
716160.0,8.28888888888889,5.61395002684321,7.061496141739861,0.0,0.0,0.0
716170.0,8.28900462962963,5.614212755936538,7.061460427806314,0.0,0.0,0.0
716180.0,8.28912037037037,5.614475485664957,7.0614247095815585,0.0,0.0,0.0
716190.0,8.28923611111111,5.614738216030715,7.0613889870672395,0.0,0.0,0.0
716200.0,8.289351851851851,5.615000947036069,7.061353260264977,0.0,0.0,0.0
716210.0,8.289467592592592,5.615263678683245,7.0613175291764225,0.0,0.0,0.0
716220.0,8.289583333333333,5.615526410974504,7.061281793803231,0.0,0.0,0.0
716230.0,8.289699074074074,5.615789143912074,7.0612460541470075,0.0,0.0,0.0
716240.0,8.289814814814815,5.616051877498203,7.0612103102094235,0.0,0.0,0.0
716250.0,8.289930555555555,5.616314611735123,7.061174561992084,0.0,0.0,0.0
716260.0,8.290046296296296,5.616577346625073,7.061138809496647,0.0,0.0,0.0
716270.0,8.290162037037037,5.616840082170288,7.061103052724746,0.0,0.0,0.0
716280.0,8.290277777777778,5.617102818372998,7.061067291678008,0.0,0.0,0.0
716290.0,8.290393518518519,5.6173655552354385,7.061031526358054,0.0,0.0,0.0
716300.0,8.29050925925926,5.617628292759839,7.0609957567665305,0.0,0.0,0.0
716310.0,8.290625,5.617891030948426,7.060959982905048,0.0,0.0,0.0
716320.0,8.290740740740741,5.618153769803431,7.06092420477526,0.0,0.0,0.0
716330.0,8.290856481481482,5.618416509327069,7.060888422378772,0.0,0.0,0.0
716340.0,8.290972222222223,5.618679249521572,7.060852635717218,0.0,0.0,0.0
716350.0,8.291087962962964,5.618941990389156,7.060816844792231,0.0,0.0,0.0
716360.0,8.291203703703705,5.619204731932043,7.060781049605415,0.0,0.0,0.0
716370.0,8.291319444444444,5.619467474152449,7.060745250158409,0.0,0.0,0.0
716380.0,8.291435185185184,5.619730217052598,7.060709446452824,0.0,0.0,0.0
716390.0,8.291550925925925,5.619992960634697,7.060673638490286,0.0,0.0,0.0
716400.0,8.291666666666666,5.620255704900971,7.060637826272425,0.0,0.0,0.0
716410.0,8.291782407407407,5.620518449853615,7.0606020098008395,0.0,0.0,0.0
716420.0,8.291898148148148,5.620781195494854,7.060566189077153,0.0,0.0,0.0
716430.0,8.292013888888889,5.621043941826888,7.060530364102979,0.0,0.0,0.0
716440.0,8.29212962962963,5.621306688851931,7.060494534879943,0.0,0.0,0.0
716450.0,8.29224537037037,5.621569436572181,7.060458701409635,0.0,0.0,0.0
716460.0,8.292361111111111,5.621832184989848,7.060422863693702,0.0,0.0,0.0
716470.0,8.292476851851852,5.622094934107135,7.060387021733725,0.0,0.0,0.0
716480.0,8.292592592592593,5.622357683926237,7.060351175531328,0.0,0.0,0.0
716490.0,8.292708333333334,5.622620434449354,7.060315325088114,0.0,0.0,0.0
716500.0,8.292824074074074,5.622883185678693,7.060279470405704,0.0,0.0,0.0
716510.0,8.292939814814815,5.623145937616434,7.060243611485681,0.0,0.0,0.0
716520.0,8.293055555555556,5.623408690264782,7.060207748329667,0.0,0.0,0.0
716530.0,8.293171296296297,5.623671443625933,7.060171880939276,0.0,0.0,0.0
716540.0,8.293287037037038,5.623934197702073,7.060136009316091,0.0,0.0,0.0
716550.0,8.293402777777779,5.624196952495384,7.06010013346172,0.0,0.0,0.0
716560.0,8.29351851851852,5.6244597080080645,7.060064253377768,0.0,0.0,0.0
716570.0,8.293634259259258,5.624722464242295,7.060028369065834,0.0,0.0,0.0
716580.0,8.29375,5.62498522120026,7.0599924805275105,0.0,0.0,0.0
716590.0,8.29386574074074,5.6252479788841505,7.059956587764413,0.0,0.0,0.0
716600.0,8.293981481481481,5.62551073729614,7.059920690778121,0.0,0.0,0.0
716610.0,8.294097222222222,5.625773496438412,7.05988478957023,0.0,0.0,0.0
716620.0,8.294212962962963,5.626036256313138,7.059848884142346,0.0,0.0,0.0
716630.0,8.294328703703703,5.626299016922505,7.059812974496052,0.0,0.0,0.0
716640.0,8.294444444444444,5.626561778268678,7.0597770606329515,0.0,0.0,0.0
716650.0,8.294560185185185,5.626824540353843,7.059741142554627,0.0,0.0,0.0
716660.0,8.294675925925926,5.627087303180154,7.059705220262673,0.0,0.0,0.0
716670.0,8.294791666666667,5.627350066749795,7.059669293758667,0.0,0.0,0.0
716680.0,8.294907407407408,5.627612831064932,7.059633363044207,0.0,0.0,0.0
716690.0,8.295023148148148,5.627875596127735,7.0595974281208855,0.0,0.0,0.0
716700.0,8.29513888888889,5.628138361940366,7.059561488990274,0.0,0.0,0.0
716710.0,8.29525462962963,5.628401128504986,7.059525545653969,0.0,0.0,0.0
716720.0,8.295370370370371,5.628663895823767,7.059489598113541,0.0,0.0,0.0
716730.0,8.295486111111112,5.628926663898864,7.059453646370585,0.0,0.0,0.0
716740.0,8.295601851851853,5.6291894327324306,7.059417690426678,0.0,0.0,0.0
716750.0,8.295717592592593,5.6294522023266325,7.059381730283403,0.0,0.0,0.0
716760.0,8.295833333333333,5.629714972683619,7.059345765942333,0.0,0.0,0.0
716770.0,8.295949074074073,5.6299777438055525,7.059309797405043,0.0,0.0,0.0
716780.0,8.296064814814814,5.630240515694582,7.059273824673115,0.0,0.0,0.0
716790.0,8.296180555555555,5.630503288352855,7.059237847748132,0.0,0.0,0.0
716800.0,8.296296296296296,5.630766061782529,7.059201866631656,0.0,0.0,0.0
716810.0,8.296412037037037,5.631028835985749,7.059165881325276,0.0,0.0,0.0
716820.0,8.296527777777778,5.63129161096466,7.059129891830547,0.0,0.0,0.0
716830.0,8.296643518518518,5.631554386721411,7.059093898149044,0.0,0.0,0.0
716840.0,8.29675925925926,5.63181716325814,7.059057900282345,0.0,0.0,0.0
716850.0,8.296875,5.632079940576994,7.059021898232009,0.0,0.0,0.0
716860.0,8.29699074074074,5.632342718680111,7.058985891999621,0.0,0.0,0.0
716870.0,8.297106481481482,5.632605497569636,7.058949881586732,0.0,0.0,0.0
716880.0,8.297222222222222,5.632868277247701,7.058913866994919,0.0,0.0,0.0
716890.0,8.297337962962963,5.633131057716432,7.058877848225732,0.0,0.0,0.0
716900.0,8.297453703703704,5.633393838977979,7.058841825280754,0.0,0.0,0.0
716910.0,8.297569444444445,5.633656621034468,7.058805798161531,0.0,0.0,0.0
716920.0,8.297685185185186,5.633919403888026,7.05876976686962,0.0,0.0,0.0
716930.0,8.297800925925927,5.634182187540795,7.058733731406611,0.0,0.0,0.0
716940.0,8.297916666666667,5.634444971994892,7.058697691774032,0.0,0.0,0.0
716950.0,8.298032407407407,5.634707757252444,7.058661647973458,0.0,0.0,0.0
716960.0,8.298148148148147,5.634970543315583,7.058625600006445,0.0,0.0,0.0
716970.0,8.298263888888888,5.6352333301864235,7.058589547874547,0.0,0.0,0.0
716980.0,8.298379629629629,5.635496117867089,7.058553491579317,0.0,0.0,0.0
716990.0,8.29849537037037,5.635758906359707,7.058517431122309,0.0,0.0,0.0
717000.0,8.29861111111111,5.63602169566639,7.058481366505073,0.0,0.0,0.0
717010.0,8.298726851851852,5.636284485789251,7.05844529772917,0.0,0.0,0.0
717020.0,8.298842592592592,5.636547276730415,7.05840922479615,0.0,0.0,0.0
717030.0,8.298958333333333,5.63681006849199,7.058373147707554,0.0,0.0,0.0
717040.0,8.299074074074074,5.637072861076094,7.05833706646493,0.0,0.0,0.0
717050.0,8.299189814814815,5.637335654484834,7.058300981069839,0.0,0.0,0.0
717060.0,8.299305555555556,5.637598448720314,7.058264891523813,0.0,0.0,0.0
717070.0,8.299421296296297,5.6378612437846485,7.058228797828405,0.0,0.0,0.0
717080.0,8.299537037037037,5.6381240396799415,7.058192699985153,0.0,0.0,0.0
717090.0,8.299652777777778,5.6383868364083,7.058156597995604,0.0,0.0,0.0
717100.0,8.299768518518519,5.63864963397183,7.058120491861317,0.0,0.0,0.0
717110.0,8.29988425925926,5.63891243237263,7.058084381583803,0.0,0.0,0.0
717120.0,8.3,5.639175231612794,7.058048267164614,0.0,0.0,0.0
717130.0,8.300115740740742,5.639438031694428,7.0580121486052985,0.0,0.0,0.0
717140.0,8.30023148148148,5.6397008326196225,7.057976025907381,0.0,0.0,0.0
717150.0,8.300347222222221,5.639963634390484,7.057939899072414,0.0,0.0,0.0
717160.0,8.300462962962962,5.640226437009098,7.05790376810191,0.0,0.0,0.0
717170.0,8.300578703703703,5.640489240477559,7.057867632997426,0.0,0.0,0.0
717180.0,8.300694444444444,5.640752044797957,7.057831493760474,0.0,0.0,0.0
717190.0,8.300810185185185,5.641014849972385,7.057795350392615,0.0,0.0,0.0
717200.0,8.300925925925926,5.641277656002924,7.057759202895351,0.0,0.0,0.0
717210.0,8.301041666666666,5.64154046289167,7.057723051270227,0.0,0.0,0.0
717220.0,8.301157407407407,5.641803270640694,7.057686895518776,0.0,0.0,0.0
717230.0,8.301273148148148,5.642066079252097,7.057650735642521,0.0,0.0,0.0
717240.0,8.301388888888889,5.642328888727947,7.057614571642984,0.0,0.0,0.0
717250.0,8.30150462962963,5.642591699070331,7.057578403521708,0.0,0.0,0.0
717260.0,8.30162037037037,5.642854510281324,7.0575422312801965,0.0,0.0,0.0
717270.0,8.301736111111111,5.643117322363009,7.057506054919985,0.0,0.0,0.0
717280.0,8.301851851851852,5.643380135317454,7.057469874442591,0.0,0.0,0.0
717290.0,8.301967592592593,5.643642949146732,7.057433689849549,0.0,0.0,0.0
717300.0,8.302083333333334,5.643905763852926,7.057397501142369,0.0,0.0,0.0
717310.0,8.302199074074075,5.644168579438101,7.057361308322574,0.0,0.0,0.0
717320.0,8.302314814814816,5.644431395904329,7.0573251113916795,0.0,0.0,0.0
717330.0,8.302430555555556,5.644694213253683,7.0572889103512,0.0,0.0,0.0
717340.0,8.302546296296295,5.644957031488213,7.057252705202663,0.0,0.0,0.0
717350.0,8.302662037037036,5.645219850609997,7.057216495947569,0.0,0.0,0.0
717360.0,8.302777777777777,5.645482670621096,7.0571802825874625,0.0,0.0,0.0
717370.0,8.302893518518518,5.645745491523568,7.057144065123822,0.0,0.0,0.0
717380.0,8.303009259259259,5.646008313319486,7.057107843558176,0.0,0.0,0.0
717390.0,8.303125,5.646271136010898,7.057071617892037,0.0,0.0,0.0
717400.0,8.30324074074074,5.6465339595998625,7.057035388126905,0.0,0.0,0.0
717410.0,8.303356481481481,5.646796784088438,7.056999154264306,0.0,0.0,0.0
717420.0,8.303472222222222,5.647059609478676,7.056962916305739,0.0,0.0,0.0
717430.0,8.303587962962963,5.647322435772637,7.056926674252706,0.0,0.0,0.0
717440.0,8.303703703703704,5.647585262972364,7.05689042810672,0.0,0.0,0.0
717450.0,8.303819444444445,5.647848091079914,7.056854177869287,0.0,0.0,0.0
717460.0,8.303935185185185,5.648110920097326,7.056817923541908,0.0,0.0,0.0
717470.0,8.304050925925926,5.648373750026658,7.056781665126091,0.0,0.0,0.0
717480.0,8.304166666666667,5.648636580869951,7.0567454026233225,0.0,0.0,0.0
717490.0,8.304282407407408,5.648899412629247,7.056709136035123,0.0,0.0,0.0
717500.0,8.304398148148149,5.649162245306592,7.056672865362977,0.0,0.0,0.0
717510.0,8.30451388888889,5.649425078904024,7.056636590608398,0.0,0.0,0.0
717520.0,8.30462962962963,5.649687913423586,7.0566003117728675,0.0,0.0,0.0
717530.0,8.30474537037037,5.649950748867315,7.056564028857899,0.0,0.0,0.0
717540.0,8.30486111111111,5.65021358523725,7.056527741864979,0.0,0.0,0.0
717550.0,8.304976851851851,5.650476422535418,7.056491450795586,0.0,0.0,0.0
717560.0,8.305092592592592,5.6507392607638565,7.056455155651249,0.0,0.0,0.0
717570.0,8.305208333333333,5.651002099924602,7.056418856433437,0.0,0.0,0.0
717580.0,8.305324074074074,5.651264940019681,7.056382553143649,0.0,0.0,0.0
717590.0,8.305439814814815,5.6515277810511275,7.056346245783366,0.0,0.0,0.0
717600.0,8.305555555555555,5.651790623020959,7.0563099343540925,0.0,0.0,0.0
717610.0,8.305671296296296,5.652053465931213,7.056273618857302,0.0,0.0,0.0
717620.0,8.305787037037037,5.652316309783907,7.056237299294496,0.0,0.0,0.0
717630.0,8.305902777777778,5.652579154581072,7.056200975667148,0.0,0.0,0.0
717640.0,8.306018518518519,5.652842000324717,7.056164647976751,0.0,0.0,0.0
717650.0,8.30613425925926,5.653104847016874,7.056128316224797,0.0,0.0,0.0
717660.0,8.30625,5.653367694659557,7.056091980412743,0.0,0.0,0.0
717670.0,8.306365740740741,5.653630543254786,7.056055640542095,0.0,0.0,0.0
717680.0,8.306481481481482,5.653893392804572,7.056019296614322,0.0,0.0,0.0
717690.0,8.306597222222223,5.654156243310935,7.055982948630926,0.0,0.0,0.0
717700.0,8.306712962962964,5.654419094775882,7.055946596593351,0.0,0.0,0.0
717710.0,8.306828703703705,5.654681947201439,7.055910240503109,0.0,0.0,0.0
717720.0,8.306944444444444,5.654944800589588,7.05587388036165,0.0,0.0,0.0
717730.0,8.307060185185184,5.655207654942367,7.055837516170474,0.0,0.0,0.0
717740.0,8.307175925925925,5.6554705102617655,7.055801147931034,0.0,0.0,0.0
717750.0,8.307291666666666,5.655733366549794,7.055764775644819,0.0,0.0,0.0
717760.0,8.307407407407407,5.655996223808456,7.055728399313297,0.0,0.0,0.0
717770.0,8.307523148148148,5.656259082039757,7.05569201893793,0.0,0.0,0.0
717780.0,8.307638888888889,5.656521941245688,7.055655634520211,0.0,0.0,0.0
717790.0,8.30775462962963,5.656784801428263,7.055619246061595,0.0,0.0,0.0
717800.0,8.30787037037037,5.657047662589471,7.05558285356356,0.0,0.0,0.0
717810.0,8.307986111111111,5.657310524731317,7.05554645702756,0.0,0.0,0.0
717820.0,8.308101851851852,5.657573387855792,7.055510056455075,0.0,0.0,0.0
717830.0,8.308217592592593,5.657836251964882,7.055473651847557,0.0,0.0,0.0
717840.0,8.308333333333334,5.658099117060589,7.05543724320649,0.0,0.0,0.0
717850.0,8.308449074074074,5.658361983144902,7.055400830533322,0.0,0.0,0.0
717860.0,8.308564814814815,5.658624850219811,7.055364413829528,0.0,0.0,0.0
717870.0,8.308680555555556,5.658887718287295,7.055327993096551,0.0,0.0,0.0
717880.0,8.308796296296297,5.659150587349358,7.055291568335877,0.0,0.0,0.0
717890.0,8.308912037037038,5.65941345740797,7.055255139548949,0.0,0.0,0.0
717900.0,8.309027777777779,5.65967632846513,7.055218706737219,0.0,0.0,0.0
717910.0,8.30914351851852,5.6599392005228015,7.055182269902165,0.0,0.0,0.0
717920.0,8.309259259259258,5.660202073582972,7.0551458290452365,0.0,0.0,0.0
717930.0,8.309375,5.660464947647627,7.055109384167885,0.0,0.0,0.0
717940.0,8.30949074074074,5.660727822718745,7.055072935271569,0.0,0.0,0.0
717950.0,8.309606481481481,5.660990698798292,7.055036482357732,0.0,0.0,0.0
717960.0,8.309722222222222,5.6612535758882485,7.055000025427837,0.0,0.0,0.0
717970.0,8.309837962962963,5.661516453990591,7.054963564483341,0.0,0.0,0.0
717980.0,8.309953703703703,5.661779333107289,7.054927099525685,0.0,0.0,0.0
717990.0,8.310069444444444,5.662042213240311,7.054890630556315,0.0,0.0,0.0
718000.0,8.310185185185185,5.662305094391629,7.054854157576698,0.0,0.0,0.0
718010.0,8.310300925925926,5.66256797656321,7.054817680588253,0.0,0.0,0.0
718020.0,8.310416666666667,5.662830859757024,7.054781199592459,0.0,0.0,0.0
718030.0,8.310532407407408,5.663093743975029,7.054744714590735,0.0,0.0,0.0
718040.0,8.310648148148148,5.663356629219196,7.054708225584551,0.0,0.0,0.0
718050.0,8.31076388888889,5.663619515491479,7.054671732575321,0.0,0.0,0.0
718060.0,8.31087962962963,5.663882402793843,7.0546352355645086,0.0,0.0,0.0
718070.0,8.310995370370371,5.664145291128249,7.054598734553561,0.0,0.0,0.0
718080.0,8.311111111111112,5.664408180496652,7.054562229543884,0.0,0.0,0.0
718090.0,8.311226851851853,5.664671070901008,7.054525720536965,0.0,0.0,0.0
718100.0,8.311342592592593,5.664933962343273,7.054489207534205,0.0,0.0,0.0
718110.0,8.311458333333333,5.665196854825401,7.054452690537061,0.0,0.0,0.0
718120.0,8.311574074074073,5.6654597483493445,7.0544161695469665,0.0,0.0,0.0
718130.0,8.311689814814814,5.665722642917044,7.05437964456535,0.0,0.0,0.0
718140.0,8.311805555555555,5.665985538530467,7.0543431155936505,0.0,0.0,0.0
718150.0,8.311921296296296,5.666248435191543,7.054306582633309,0.0,0.0,0.0
718160.0,8.312037037037037,5.666511332902231,7.05427004568574,0.0,0.0,0.0
718170.0,8.312152777777778,5.6667742316644745,7.054233504752401,0.0,0.0,0.0
718180.0,8.312268518518518,5.667037131480212,7.054196959834705,0.0,0.0,0.0
718190.0,8.31238425925926,5.667300032351385,7.054160410934081,0.0,0.0,0.0
718200.0,8.3125,5.6675629342799345,7.054123858051958,0.0,0.0,0.0
718210.0,8.31261574074074,5.667825837267806,7.054087301189776,0.0,0.0,0.0
718220.0,8.312731481481482,5.668088741316935,7.054050740348952,0.0,0.0,0.0
718230.0,8.312847222222222,5.668351646429254,7.054014175530917,0.0,0.0,0.0
718240.0,8.312962962962963,5.668614552606699,7.053977606737079,0.0,0.0,0.0
718250.0,8.313078703703704,5.668877459851203,7.05394103396888,0.0,0.0,0.0
718260.0,8.313194444444445,5.669140368164702,7.053904457227751,0.0,0.0,0.0
718270.0,8.313310185185186,5.66940327754912,7.053867876515089,0.0,0.0,0.0
718280.0,8.313425925925927,5.669666188006392,7.053831291832326,0.0,0.0,0.0
718290.0,8.313541666666667,5.669929099538449,7.053794703180882,0.0,0.0,0.0
718300.0,8.313657407407407,5.67019201214721,7.053758110562184,0.0,0.0,0.0
718310.0,8.313773148148147,5.670454925834603,7.0537215139776315,0.0,0.0,0.0
718320.0,8.313888888888888,5.67071784060255,7.053684913428664,0.0,0.0,0.0
718330.0,8.314004629629629,5.670980756452974,7.053648308916678,0.0,0.0,0.0
718340.0,8.31412037037037,5.671243673387801,7.053611700443095,0.0,0.0,0.0
718350.0,8.31423611111111,5.671506591408942,7.0535750880093335,0.0,0.0,0.0
718360.0,8.314351851851852,5.671769510518326,7.053538471616793,0.0,0.0,0.0
718370.0,8.314467592592592,5.672032430717857,7.053501851266916,0.0,0.0,0.0
718380.0,8.314583333333333,5.672295352009454,7.053465226961081,0.0,0.0,0.0
718390.0,8.314699074074074,5.672558274395035,7.053428598700699,0.0,0.0,0.0
718400.0,8.314814814814815,5.672821197876508,7.053391966487209,0.0,0.0,0.0
718410.0,8.314930555555556,5.673084122455784,7.053355330321988,0.0,0.0,0.0
718420.0,8.315046296296297,5.673347048134777,7.053318690206465,0.0,0.0,0.0
718430.0,8.315162037037037,5.673609974915394,7.053282046142027,0.0,0.0,0.0
718440.0,8.315277777777778,5.673872902799538,7.053245398130099,0.0,0.0,0.0
718450.0,8.315393518518519,5.674135831789119,7.05320874617207,0.0,0.0,0.0
718460.0,8.31550925925926,5.674398761886038,7.053172090269348,0.0,0.0,0.0
718470.0,8.315625,5.674661693092197,7.05313543042333,0.0,0.0,0.0
718480.0,8.315740740740742,5.674924625409502,7.053098766635432,0.0,0.0,0.0
718490.0,8.31585648148148,5.675187558839848,7.05306209890704,0.0,0.0,0.0
718500.0,8.315972222222221,5.675450493385134,7.053025427239559,0.0,0.0,0.0
718510.0,8.316087962962962,5.675713429047258,7.052988751634386,0.0,0.0,0.0
718520.0,8.316203703703703,5.675976365828118,7.052952072092919,0.0,0.0,0.0
718530.0,8.316319444444444,5.676239303729604,7.0529153886165545,0.0,0.0,0.0
718540.0,8.316435185185185,5.67650224275361,7.052878701206689,0.0,0.0,0.0
718550.0,8.316550925925926,5.676765182902029,7.052842009864721,0.0,0.0,0.0
718560.0,8.316666666666666,5.677028124176751,7.0528053145920335,0.0,0.0,0.0
718570.0,8.316782407407407,5.677291066579663,7.05276861539002,0.0,0.0,0.0
718580.0,8.316898148148148,5.677554010112657,7.052731912260092,0.0,0.0,0.0
718590.0,8.317013888888889,5.677816954777611,7.052695205203611,0.0,0.0,0.0
718600.0,8.31712962962963,5.678079900576414,7.052658494221989,0.0,0.0,0.0
718610.0,8.31724537037037,5.678342847510947,7.0526217793166035,0.0,0.0,0.0
718620.0,8.317361111111111,5.6786057955831,7.05258506048884,0.0,0.0,0.0
718630.0,8.317476851851852,5.678868744794746,7.052548337740099,0.0,0.0,0.0
718640.0,8.317592592592593,5.679131695147762,7.052511611071753,0.0,0.0,0.0
718650.0,8.317708333333334,5.6793946466440355,7.052474880485189,0.0,0.0,0.0
718660.0,8.317824074074075,5.679657599285431,7.052438145981801,0.0,0.0,0.0
718670.0,8.317939814814816,5.679920553073833,7.05240140756297,0.0,0.0,0.0
718680.0,8.318055555555556,5.680183508011107,7.052364665230061,0.0,0.0,0.0
718690.0,8.318171296296295,5.68044646409913,7.052327918984471,0.0,0.0,0.0
718700.0,8.318287037037036,5.680709421339773,7.052291168827562,0.0,0.0,0.0
718710.0,8.318402777777777,5.6809723797349045,7.052254414760753,0.0,0.0,0.0
718720.0,8.318518518518518,5.681235339286387,7.052217656785385,0.0,0.0,0.0
718730.0,8.318634259259259,5.681498299996099,7.052180894902841,0.0,0.0,0.0
718740.0,8.31875,5.681761261865893,7.052144129114504,0.0,0.0,0.0
718750.0,8.31886574074074,5.682024224897643,7.052107359421761,0.0,0.0,0.0
718760.0,8.318981481481481,5.68228718909321,7.052070585825949,0.0,0.0,0.0
718770.0,8.319097222222222,5.682550154454452,7.052033808328489,0.0,0.0,0.0
718780.0,8.319212962962963,5.682813120983232,7.051997026930715,0.0,0.0,0.0
718790.0,8.319328703703704,5.683076088681403,7.0519602416340295,0.0,0.0,0.0
718800.0,8.319444444444445,5.683339057550831,7.051923452439778,0.0,0.0,0.0
718810.0,8.319560185185185,5.683602027593365,7.051886659349339,0.0,0.0,0.0
718820.0,8.319675925925926,5.683864998810863,7.051849862364083,0.0,0.0,0.0
718830.0,8.319791666666667,5.684127971205172,7.0518130614853805,0.0,0.0,0.0
718840.0,8.319907407407408,5.6843909447781495,7.0517762567145885,0.0,0.0,0.0
718850.0,8.320023148148149,5.684653919531648,7.051739448053085,0.0,0.0,0.0
718860.0,8.32013888888889,5.684916895467513,7.05170263550222,0.0,0.0,0.0
718870.0,8.32025462962963,5.685179872587586,7.051665819063381,0.0,0.0,0.0
718880.0,8.32037037037037,5.685442850893726,7.0516289987379,0.0,0.0,0.0
