time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
718890.0,8.32048611111111,5.685705830387766,7.051592174527159,0.0,0.0,0.0
718900.0,8.320601851851851,5.685968811071556,7.051555346432517,0.0,0.0,0.0
718910.0,8.320717592592592,5.686231792946938,7.05151851445533,0.0,0.0,0.0
718920.0,8.320833333333333,5.686494776015747,7.051481678596966,0.0,0.0,0.0
718930.0,8.320949074074074,5.686757760279833,7.051444838858781,0.0,0.0,0.0
718940.0,8.321064814814815,5.687020745741027,7.051407995242122,0.0,0.0,0.0
718950.0,8.321180555555555,5.687283732401169,7.051371147748347,0.0,0.0,0.0
718960.0,8.321296296296296,5.687546720262088,7.051334296378823,0.0,0.0,0.0
718970.0,8.321412037037037,5.687809709325626,7.0512974411349,0.0,0.0,0.0
718980.0,8.321527777777778,5.688072699593614,7.051260582017916,0.0,0.0,0.0
718990.0,8.321643518518519,5.688335691067884,7.051223719029245,0.0,0.0,0.0
719000.0,8.32175925925926,5.6885986837502625,7.051186852170242,0.0,0.0,0.0
719010.0,8.321875,5.688861677642585,7.051149981442238,0.0,0.0,0.0
719020.0,8.321990740740741,5.6891246727466696,7.05111310684659,0.0,0.0,0.0
719030.0,8.322106481481482,5.689387669064351,7.051076228384644,0.0,0.0,0.0
719040.0,8.322222222222223,5.689650666597446,7.051039346057758,0.0,0.0,0.0
719050.0,8.322337962962964,5.689913665347783,7.051002459867277,0.0,0.0,0.0
719060.0,8.322453703703705,5.690176665317187,7.050965569814542,0.0,0.0,0.0
719070.0,8.322569444444444,5.690439666507472,7.050928675900902,0.0,0.0,0.0
719080.0,8.322685185185184,5.690702668920461,7.0508917781276965,0.0,0.0,0.0
719090.0,8.322800925925925,5.690965672557974,7.050854876496268,0.0,0.0,0.0
719100.0,8.322916666666666,5.691228677421824,7.05081797100797,0.0,0.0,0.0
719110.0,8.323032407407407,5.691491683513826,7.050781061664127,0.0,0.0,0.0
719120.0,8.323148148148148,5.691754690835802,7.05074414846609,0.0,0.0,0.0
719130.0,8.323263888888889,5.69201769938955,7.050707231415204,0.0,0.0,0.0
719140.0,8.32337962962963,5.692280709176894,7.050670310512806,0.0,0.0,0.0
719150.0,8.32349537037037,5.692543720199643,7.050633385760224,0.0,0.0,0.0
719160.0,8.323611111111111,5.692806732459602,7.0505964571588,0.0,0.0,0.0
719170.0,8.323726851851852,5.693069745958578,7.050559524709874,0.0,0.0,0.0
719180.0,8.323842592592593,5.693332760698383,7.050522588414773,0.0,0.0,0.0
719190.0,8.323958333333334,5.693595776680808,7.050485648274832,0.0,0.0,0.0
719200.0,8.324074074074074,5.693858793907668,7.050448704291393,0.0,0.0,0.0
719210.0,8.324189814814815,5.694121812380769,7.050411756465784,0.0,0.0,0.0
719220.0,8.324305555555556,5.694384832101904,7.0503748047993255,0.0,0.0,0.0
719230.0,8.324421296296297,5.694647853072874,7.050337849293363,0.0,0.0,0.0
719240.0,8.324537037037038,5.694910875295477,7.050300889949225,0.0,0.0,0.0
719250.0,8.324652777777779,5.695173898771511,7.050263926768236,0.0,0.0,0.0
719260.0,8.32476851851852,5.695436923502771,7.050226959751707,0.0,0.0,0.0
719270.0,8.324884259259258,5.695699949491056,7.050189988901005,0.0,0.0,0.0
719280.0,8.325,5.695962976738148,7.050153014217413,0.0,0.0,0.0
719290.0,8.32511574074074,5.696226005245852,7.050116035702279,0.0,0.0,0.0
719300.0,8.325231481481481,5.696489035015946,7.05007905335693,0.0,0.0,0.0
719310.0,8.325347222222222,5.696752066050223,7.05004206718267,0.0,0.0,0.0
719320.0,8.325462962962963,5.697015098350474,7.050005077180839,0.0,0.0,0.0
719330.0,8.325578703703703,5.697278131918485,7.049968083352752,0.0,0.0,0.0
719340.0,8.325694444444444,5.697541166756038,7.049931085699736,0.0,0.0,0.0
719350.0,8.325810185185185,5.69780420286492,7.049894084223092,0.0,0.0,0.0
719360.0,8.325925925925926,5.698067240246903,7.0498570789241555,0.0,0.0,0.0
719370.0,8.326041666666667,5.698330278903786,7.049820069804243,0.0,0.0,0.0
719380.0,8.326157407407408,5.698593318837338,7.049783056864667,0.0,0.0,0.0
719390.0,8.326273148148148,5.698856360049335,7.049746040106738,0.0,0.0,0.0
719400.0,8.32638888888889,5.699119402541565,7.049709019531776,0.0,0.0,0.0
719410.0,8.32650462962963,5.699382446315791,7.049671995141106,0.0,0.0,0.0
719420.0,8.326620370370371,5.6996454913738,7.049634966936023,0.0,0.0,0.0
719430.0,8.326736111111112,5.699908537717352,7.049597934917845,0.0,0.0,0.0
719440.0,8.326851851851853,5.700171585348232,7.049560899087878,0.0,0.0,0.0
719450.0,8.326967592592593,5.7004346342682,7.049523859447445,0.0,0.0,0.0
719460.0,8.327083333333333,5.70069768447903,7.049486815997846,0.0,0.0,0.0
719470.0,8.327199074074073,5.700960735982496,7.049449768740404,0.0,0.0,0.0
719480.0,8.327314814814814,5.701223788780361,7.049412717676416,0.0,0.0,0.0
719490.0,8.327430555555555,5.7014868428743855,7.049375662807181,0.0,0.0,0.0
719500.0,8.327546296296296,5.701749898266335,7.049338604134013,0.0,0.0,0.0
719510.0,8.327662037037037,5.702012954957977,7.0493015416582105,0.0,0.0,0.0
719520.0,8.327777777777778,5.702276012951074,7.049264475381101,0.0,0.0,0.0
719530.0,8.327893518518518,5.702539072247377,7.04922740530395,0.0,0.0,0.0
719540.0,8.32800925925926,5.702802132848649,7.049190331428084,0.0,0.0,0.0
719550.0,8.328125,5.703065194756655,7.049153253754807,0.0,0.0,0.0
719560.0,8.32824074074074,5.703328257973147,7.049116172285401,0.0,0.0,0.0
719570.0,8.328356481481482,5.703591322499873,7.049079087021185,0.0,0.0,0.0
719580.0,8.328472222222222,5.7038543883385975,7.049041997963449,0.0,0.0,0.0
719590.0,8.328587962962963,5.704117455491071,7.049004905113489,0.0,0.0,0.0
719600.0,8.328703703703704,5.704380523959038,7.0489678084726055,0.0,0.0,0.0
719610.0,8.328819444444445,5.704643593744256,7.0489307080420875,0.0,0.0,0.0
719620.0,8.328935185185186,5.704906664848478,7.048893603823246,0.0,0.0,0.0
719630.0,8.329050925925927,5.705169737273441,7.0488564958173505,0.0,0.0,0.0
719640.0,8.329166666666667,5.705432811020888,7.0488193840257205,0.0,0.0,0.0
719650.0,8.329282407407407,5.705695886092574,7.04878226844963,0.0,0.0,0.0
719660.0,8.329398148148147,5.705958962490239,7.048745149090372,0.0,0.0,0.0
719670.0,8.329513888888888,5.706222040215629,7.048708025949257,0.0,0.0,0.0
719680.0,8.329629629629629,5.706485119270479,7.048670899027538,0.0,0.0,0.0
719690.0,8.32974537037037,5.70674819965653,7.04863376832654,0.0,0.0,0.0
719700.0,8.32986111111111,5.707011281375528,7.04859663384753,0.0,0.0,0.0
719710.0,8.329976851851852,5.707274364429198,7.048559495591809,0.0,0.0,0.0
719720.0,8.330092592592592,5.707537448819289,7.048522353560653,0.0,0.0,0.0
719730.0,8.330208333333333,5.707800534547523,7.0484852077553395,0.0,0.0,0.0
719740.0,8.330324074074074,5.708063621615645,7.048448058177172,0.0,0.0,0.0
719750.0,8.330439814814815,5.708326710025376,7.04841090482742,0.0,0.0,0.0
719760.0,8.330555555555556,5.708589799778458,7.048373747707365,0.0,0.0,0.0
719770.0,8.330671296296297,5.708852890876612,7.048336586818303,0.0,0.0,0.0
719780.0,8.330787037037037,5.70911598332157,7.048299422161504,0.0,0.0,0.0
719790.0,8.330902777777778,5.7093790771150585,7.048262253738254,0.0,0.0,0.0
719800.0,8.331018518518519,5.709642172258803,7.048225081549818,0.0,0.0,0.0
719810.0,8.33113425925926,5.70990526875453,7.0481879055974845,0.0,0.0,0.0
719820.0,8.33125,5.710168366603957,7.04815072588255,0.0,0.0,0.0
719830.0,8.331365740740742,5.710431465808812,7.048113542406255,0.0,0.0,0.0
719840.0,8.33148148148148,5.710694566370818,7.0480763551698935,0.0,0.0,0.0
719850.0,8.331597222222221,5.710957668291689,7.04803916417474,0.0,0.0,0.0
719860.0,8.331712962962962,5.711220771573144,7.048001969422069,0.0,0.0,0.0
719870.0,8.331828703703703,5.7114838762168985,7.047964770913144,0.0,0.0,0.0
719880.0,8.331944444444444,5.711746982224675,7.047927568649253,0.0,0.0,0.0
719890.0,8.332060185185185,5.712010089598179,7.047890362631641,0.0,0.0,0.0
719900.0,8.332175925925926,5.71227319833913,7.0478531528616095,0.0,0.0,0.0
719910.0,8.332291666666666,5.712536308449238,7.047815939340409,0.0,0.0,0.0
719920.0,8.332407407407407,5.712799419930212,7.047778722069322,0.0,0.0,0.0
719930.0,8.332523148148148,5.713062532783766,7.047741501049595,0.0,0.0,0.0
719940.0,8.332638888888889,5.713325647011605,7.047704276282506,0.0,0.0,0.0
719950.0,8.33275462962963,5.713588762615437,7.0476670477693295,0.0,0.0,0.0
719960.0,8.33287037037037,5.713851879596964,7.047629815511311,0.0,0.0,0.0
719970.0,8.332986111111111,5.7141149979578945,7.04759257950973,0.0,0.0,0.0
719980.0,8.333101851851852,5.714378117699931,7.047555339765848,0.0,0.0,0.0
719990.0,8.333217592592593,5.7146412388247745,7.0475180962809265,0.0,0.0,0.0
720000.0,8.333333333333334,5.714904361334125,7.047480849056227,0.0,0.0,0.0
720010.0,8.333449074074075,5.715167485229681,7.047443598093,0.0,0.0,0.0
720020.0,8.333564814814816,5.715430610513149,7.047406343392515,0.0,0.0,0.0
720030.0,8.333680555555556,5.715693737186211,7.047369084956025,0.0,0.0,0.0
720040.0,8.333796296296295,5.715956865250576,7.047331822784808,0.0,0.0,0.0
720050.0,8.333912037037036,5.716219994707932,7.047294556880103,0.0,0.0,0.0
720060.0,8.334027777777777,5.7164831255599715,7.04725728724316,0.0,0.0,0.0
720070.0,8.334143518518518,5.716746257808455,7.047220013875259,0.0,0.0,0.0
720080.0,8.334259259259259,5.7170093914568705,7.0471827367779465,0.0,0.0,0.0
720090.0,8.334375,5.717272526506897,7.047145455952484,0.0,0.0,0.0
720100.0,8.33449074074074,5.717535662960202,7.047108171400121,0.0,0.0,0.0
720110.0,8.334606481481481,5.717798800818469,7.047070883122139,0.0,0.0,0.0
720120.0,8.334722222222222,5.718061940083345,7.047033591119775,0.0,0.0,0.0
720130.0,8.334837962962963,5.718325080756522,7.0469962953942895,0.0,0.0,0.0
720140.0,8.334953703703704,5.718588222839654,7.046958995946944,0.0,0.0,0.0
720150.0,8.335069444444445,5.7188513663344205,7.04692169277898,0.0,0.0,0.0
720160.0,8.335185185185185,5.719114511242481,7.046884385891664,0.0,0.0,0.0
720170.0,8.335300925925926,5.719377657565502,7.0468470752862515,0.0,0.0,0.0
720180.0,8.335416666666667,5.7196408053051435,7.0468097609639795,0.0,0.0,0.0
720190.0,8.335532407407408,5.7199039544630805,7.046772442926122,0.0,0.0,0.0
720200.0,8.335648148148149,5.72016710504097,7.046735121173898,0.0,0.0,0.0
720210.0,8.33576388888889,5.720430257040462,7.0466977957085755,0.0,0.0,0.0
720220.0,8.33587962962963,5.72069341046323,7.0466604665314065,0.0,0.0,0.0
720230.0,8.33599537037037,5.720956565310928,7.046623133643623,0.0,0.0,0.0
720240.0,8.33611111111111,5.721219721585215,7.046585797046491,0.0,0.0,0.0
720250.0,8.336226851851851,5.721482879287744,7.046548456741229,0.0,0.0,0.0
720260.0,8.336342592592592,5.721746038420173,7.0465111127291165,0.0,0.0,0.0
720270.0,8.336458333333333,5.722009198984159,7.046473765011357,0.0,0.0,0.0
720280.0,8.336574074074074,5.7222723609813535,7.046436413589236,0.0,0.0,0.0
720290.0,8.336689814814815,5.722535524413405,7.046399058463952,0.0,0.0,0.0
720300.0,8.336805555555555,5.7227986892819755,7.046361699636777,0.0,0.0,0.0
720310.0,8.336921296296296,5.723061855588703,7.046324337108943,0.0,0.0,0.0
720320.0,8.337037037037037,5.723325023335243,7.046286970881681,0.0,0.0,0.0
720330.0,8.337152777777778,5.723588192523247,7.046249600956236,0.0,0.0,0.0
720340.0,8.337268518518519,5.723851363154352,7.046212227333839,0.0,0.0,0.0
720350.0,8.33738425925926,5.724114535230217,7.046174850015728,0.0,0.0,0.0
720360.0,8.3375,5.7243777087524705,7.046137469003153,0.0,0.0,0.0
720370.0,8.337615740740741,5.724640883722769,7.046100084297328,0.0,0.0,0.0
720380.0,8.337731481481482,5.724904060142751,7.046062695899498,0.0,0.0,0.0
720390.0,8.337847222222223,5.72516723801406,7.046025303810885,0.0,0.0,0.0
720400.0,8.337962962962964,5.725430417338333,7.04598790803273,0.0,0.0,0.0
720410.0,8.338078703703705,5.725693598117212,7.045950508566265,0.0,0.0,0.0
720420.0,8.338194444444444,5.725956780352337,7.04591310541272,0.0,0.0,0.0
720430.0,8.338310185185184,5.726219964045334,7.045875698573319,0.0,0.0,0.0
720440.0,8.338425925925925,5.726483149197852,7.045838288049286,0.0,0.0,0.0
720450.0,8.338541666666666,5.726746335811519,7.045800873841852,0.0,0.0,0.0
720460.0,8.338657407407407,5.727009523887972,7.045763455952246,0.0,0.0,0.0
720470.0,8.338773148148148,5.727272713428848,7.045726034381692,0.0,0.0,0.0
720480.0,8.338888888888889,5.727535904435768,7.0456886091314175,0.0,0.0,0.0
720490.0,8.33900462962963,5.727799096910375,7.045651180202646,0.0,0.0,0.0
720500.0,8.33912037037037,5.728062290854286,7.045613747596588,0.0,0.0,0.0
720510.0,8.339236111111111,5.728325486269133,7.045576311314481,0.0,0.0,0.0
720520.0,8.339351851851852,5.728588683156549,7.045538871357541,0.0,0.0,0.0
720530.0,8.339467592592593,5.728851881518156,7.045501427726979,0.0,0.0,0.0
720540.0,8.339583333333334,5.729115081355581,7.045463980424024,0.0,0.0,0.0
720550.0,8.339699074074074,5.729378282670452,7.0454265294499,0.0,0.0,0.0
720560.0,8.339814814814815,5.72964148546438,7.045389074805811,0.0,0.0,0.0
720570.0,8.339930555555556,5.7299046897389925,7.045351616492976,0.0,0.0,0.0
720580.0,8.340046296296297,5.730167895495916,7.045314154512618,0.0,0.0,0.0
720590.0,8.340162037037038,5.730431102736763,7.045276688865944,0.0,0.0,0.0
720600.0,8.340277777777779,5.730694311463153,7.0452392195541735,0.0,0.0,0.0
720610.0,8.34039351851852,5.730957521676704,7.04520174657851,0.0,0.0,0.0
720620.0,8.340509259259258,5.731220733379033,7.045164269940177,0.0,0.0,0.0
720630.0,8.340625,5.731483946571761,7.045126789640374,0.0,0.0,0.0
720640.0,8.34074074074074,5.731747161256489,7.04508930568033,0.0,0.0,0.0
720650.0,8.340856481481481,5.732010377434838,7.045051818061243,0.0,0.0,0.0
720660.0,8.340972222222222,5.732273595108421,7.045014326784315,0.0,0.0,0.0
720670.0,8.341087962962963,5.732536814278846,7.044976831850762,0.0,0.0,0.0
720680.0,8.341203703703703,5.732800034947725,7.044939333261791,0.0,0.0,0.0
720690.0,8.341319444444444,5.733063257116662,7.044901831018609,0.0,0.0,0.0
720700.0,8.341435185185185,5.733326480787273,7.044864325122402,0.0,0.0,0.0
720710.0,8.341550925925926,5.7335897059611565,7.04482681557441,0.0,0.0,0.0
720720.0,8.341666666666667,5.73385293263992,7.044789302375803,0.0,0.0,0.0
720730.0,8.341782407407408,5.734116160825166,7.044751785527814,0.0,0.0,0.0
720740.0,8.341898148148148,5.7343793905185,7.044714265031617,0.0,0.0,0.0
720750.0,8.34201388888889,5.7346426217215285,7.0446767408884154,0.0,0.0,0.0
720760.0,8.34212962962963,5.734905854435843,7.044639213099425,0.0,0.0,0.0
720770.0,8.342245370370371,5.735169088663053,7.044601681665844,0.0,0.0,0.0
720780.0,8.342361111111112,5.735432324404752,7.044564146588864,0.0,0.0,0.0
720790.0,8.342476851851853,5.735695561662533,7.0445266078696775,0.0,0.0,0.0
720800.0,8.342592592592593,5.735958800437994,7.0444890655094845,0.0,0.0,0.0
720810.0,8.342708333333333,5.7362220407327404,7.044451519509487,0.0,0.0,0.0
720820.0,8.342824074074073,5.736485282548359,7.044413969870869,0.0,0.0,0.0
720830.0,8.342939814814814,5.736748525886438,7.044376416594825,0.0,0.0,0.0
720840.0,8.343055555555555,5.737011770748579,7.044338859682566,0.0,0.0,0.0
720850.0,8.343171296296296,5.737275017136365,7.044301299135265,0.0,0.0,0.0
720860.0,8.343287037037037,5.73753826505139,7.044263734954119,0.0,0.0,0.0
720870.0,8.343402777777778,5.737801514495242,7.044226167140328,0.0,0.0,0.0
720880.0,8.343518518518518,5.738064765469511,7.044188595695061,0.0,0.0,0.0
720890.0,8.34363425925926,5.7383280179757845,7.044151020619527,0.0,0.0,0.0
720900.0,8.34375,5.738591272015639,7.044113441914908,0.0,0.0,0.0
720910.0,8.34386574074074,5.7388545275906635,7.044075859582385,0.0,0.0,0.0
720920.0,8.343981481481482,5.739117784702451,7.044038273623146,0.0,0.0,0.0
720930.0,8.344097222222222,5.739381043352564,7.044000684038385,0.0,0.0,0.0
720940.0,8.344212962962963,5.739644303542603,7.043963090829271,0.0,0.0,0.0
720950.0,8.344328703703704,5.739907565274142,7.043925493997001,0.0,0.0,0.0
720960.0,8.344444444444445,5.740170828548751,7.043887893542757,0.0,0.0,0.0
720970.0,8.344560185185186,5.740434093368015,7.043850289467716,0.0,0.0,0.0
720980.0,8.344675925925927,5.74069735973351,7.043812681773066,0.0,0.0,0.0
720990.0,8.344791666666667,5.740960627646807,7.043775070459979,0.0,0.0,0.0
721000.0,8.344907407407407,5.741223897109488,7.043737455529635,0.0,0.0,0.0
721010.0,8.345023148148147,5.741487168123123,7.043699836983221,0.0,0.0,0.0
721020.0,8.345138888888888,5.741750440689288,7.043662214821906,0.0,0.0,0.0
721030.0,8.345254629629629,5.742013714809541,7.043624589046877,0.0,0.0,0.0
721040.0,8.34537037037037,5.7422769904854665,7.043586959659298,0.0,0.0,0.0
721050.0,8.34548611111111,5.742540267718628,7.043549326660356,0.0,0.0,0.0
721060.0,8.345601851851852,5.74280354651059,7.043511690051209,0.0,0.0,0.0
721070.0,8.345717592592592,5.743066826862925,7.0434740498330495,0.0,0.0,0.0
721080.0,8.345833333333333,5.743330108777196,7.0434364060070545,0.0,0.0,0.0
721090.0,8.345949074074074,5.743593392254965,7.043398758574361,0.0,0.0,0.0
721100.0,8.346064814814815,5.7438566772977975,7.0433611075361755,0.0,0.0,0.0
721110.0,8.346180555555556,5.7441199639072575,7.043323452893663,0.0,0.0,0.0
721120.0,8.346296296296297,5.744383252084905,7.043285794647976,0.0,0.0,0.0
721130.0,8.346412037037037,5.744646541832302,7.043248132800301,0.0,0.0,0.0
721140.0,8.346527777777778,5.744909833151004,7.043210467351786,0.0,0.0,0.0
721150.0,8.346643518518519,5.745173126042568,7.043172798303616,0.0,0.0,0.0
721160.0,8.34675925925926,5.7454364205085495,7.043135125656957,0.0,0.0,0.0
721170.0,8.346875,5.745699716550517,7.043097449412969,0.0,0.0,0.0
721180.0,8.346990740740742,5.74596301417001,7.0430597695728165,0.0,0.0,0.0
721190.0,8.34710648148148,5.74622631336859,7.043022086137668,0.0,0.0,0.0
721200.0,8.347222222222221,5.7464896141478,7.042984399108669,0.0,0.0,0.0
721210.0,8.347337962962962,5.746752916509204,7.042946708487001,0.0,0.0,0.0
721220.0,8.347453703703703,5.747016220454344,7.042909014273822,0.0,0.0,0.0
721230.0,8.347569444444444,5.747279525984775,7.04287131647029,0.0,0.0,0.0
721240.0,8.347685185185185,5.747542833102037,7.042833615077565,0.0,0.0,0.0
721250.0,8.347800925925926,5.747806141807687,7.042795910096801,0.0,0.0,0.0
721260.0,8.347916666666666,5.748069452103264,7.042758201529166,0.0,0.0,0.0
721270.0,8.348032407407407,5.74833276399031,7.042720489375803,0.0,0.0,0.0
721280.0,8.348148148148148,5.748596077470374,7.042682773637879,0.0,0.0,0.0
721290.0,8.348263888888889,5.748859392544994,7.0426450543165515,0.0,0.0,0.0
721300.0,8.34837962962963,5.749122709215716,7.04260733141297,0.0,0.0,0.0
721310.0,8.34849537037037,5.74938602748408,7.042569604928289,0.0,0.0,0.0
721320.0,8.348611111111111,5.749649347351623,7.042531874863665,0.0,0.0,0.0
721330.0,8.348726851851852,5.749912668819886,7.0424941412202475,0.0,0.0,0.0
721340.0,8.348842592592593,5.750175991890399,7.042456403999187,0.0,0.0,0.0
721350.0,8.348958333333334,5.750439316564704,7.042418663201644,0.0,0.0,0.0
721360.0,8.349074074074075,5.75070264284434,7.042380918828746,0.0,0.0,0.0
721370.0,8.349189814814816,5.750965970730829,7.042343170881662,0.0,0.0,0.0
721380.0,8.349305555555556,5.751229300225715,7.042305419361538,0.0,0.0,0.0
721390.0,8.349421296296295,5.75149263133052,7.042267664269519,0.0,0.0,0.0
721400.0,8.349537037037036,5.751755964046783,7.042229905606752,0.0,0.0,0.0
721410.0,8.349652777777777,5.752019298376034,7.042192143374382,0.0,0.0,0.0
721420.0,8.349768518518518,5.752282634319788,7.04215437757354,0.0,0.0,0.0
721430.0,8.349884259259259,5.752545971879584,7.042116608205398,0.0,0.0,0.0
721440.0,8.35,5.752809311056944,7.042078835271089,0.0,0.0,0.0
721450.0,8.35011574074074,5.753072651853396,7.042041058771749,0.0,0.0,0.0
721460.0,8.350231481481481,5.753335994270459,7.042003278708514,0.0,0.0,0.0
721470.0,8.350347222222222,5.753599338309662,7.041965495082543,0.0,0.0,0.0
721480.0,8.350462962962963,5.753862683972523,7.041927707894971,0.0,0.0,0.0
721490.0,8.350578703703704,5.754126031260563,7.041889917146927,0.0,0.0,0.0
721500.0,8.350694444444445,5.754389380175306,7.041852122839565,0.0,0.0,0.0
721510.0,8.350810185185185,5.754652730718262,7.041814324974011,0.0,0.0,0.0
721520.0,8.350925925925926,5.7549160828909525,7.04177652355141,0.0,0.0,0.0
721530.0,8.351041666666667,5.755179436694894,7.041738718572881,0.0,0.0,0.0
721540.0,8.351157407407408,5.755442792131602,7.041700910039585,0.0,0.0,0.0
721550.0,8.351273148148149,5.755706149202587,7.041663097952648,0.0,0.0,0.0
721560.0,8.35138888888889,5.755969507909365,7.041625282313191,0.0,0.0,0.0
721570.0,8.35150462962963,5.756232868253454,7.041587463122366,0.0,0.0,0.0
721580.0,8.35162037037037,5.756496230236352,7.041549640381289,0.0,0.0,0.0
721590.0,8.35173611111111,5.756759593859578,7.041511814091112,0.0,0.0,0.0
721600.0,8.351851851851851,5.757022959124641,7.041473984252937,0.0,0.0,0.0
721610.0,8.351967592592592,5.757286326033042,7.041436150867912,0.0,0.0,0.0
721620.0,8.352083333333333,5.75754969458629,7.041398313937167,0.0,0.0,0.0
721630.0,8.352199074074074,5.757813064785902,7.04136047346183,0.0,0.0,0.0
721640.0,8.352314814814815,5.758076436633363,7.041322629443029,0.0,0.0,0.0
721650.0,8.352430555555555,5.758339810130193,7.041284781881889,0.0,0.0,0.0
721660.0,8.352546296296296,5.7586031852778765,7.0412469307795185,0.0,0.0,0.0
721670.0,8.352662037037037,5.758866562077932,7.041209076137074,0.0,0.0,0.0
721680.0,8.352777777777778,5.759129940531848,7.041171217955658,0.0,0.0,0.0
721690.0,8.352893518518519,5.75939332064113,7.041133356236413,0.0,0.0,0.0
721700.0,8.35300925925926,5.759656702407279,7.041095490980442,0.0,0.0,0.0
721710.0,8.353125,5.759920085831782,7.041057622188873,0.0,0.0,0.0
721720.0,8.353240740740741,5.760183470916136,7.041019749862838,0.0,0.0,0.0
721730.0,8.353356481481482,5.760446857661844,7.040981874003441,0.0,0.0,0.0
721740.0,8.353472222222223,5.760710246070393,7.040943994611813,0.0,0.0,0.0
721750.0,8.353587962962964,5.760973636143274,7.040906111689075,0.0,0.0,0.0
721760.0,8.353703703703705,5.761237027881987,7.040868225236332,0.0,0.0,0.0
721770.0,8.353819444444444,5.761500421288016,7.040830335254723,0.0,0.0,0.0
721780.0,8.353935185185184,5.761763816362851,7.040792441745333,0.0,0.0,0.0
721790.0,8.354050925925925,5.762027213107976,7.04075454470931,0.0,0.0,0.0
721800.0,8.354166666666666,5.762290611524886,7.040716644147754,0.0,0.0,0.0
721810.0,8.354282407407407,5.76255401161506,7.040678740061776,0.0,0.0,0.0
721820.0,8.354398148148148,5.762817413379989,7.040640832452505,0.0,0.0,0.0
721830.0,8.354513888888889,5.763080816821156,7.040602921321036,0.0,0.0,0.0
721840.0,8.35462962962963,5.763344221940034,7.040565006668493,0.0,0.0,0.0
721850.0,8.35474537037037,5.763607628738118,7.040527088495979,0.0,0.0,0.0
721860.0,8.354861111111111,5.763871037216879,7.040489166804608,0.0,0.0,0.0
721870.0,8.354976851851852,5.764134447377805,7.0404512415954965,0.0,0.0,0.0
721880.0,8.355092592592593,5.7643978592223695,7.040413312869741,0.0,0.0,0.0
721890.0,8.355208333333334,5.764661272752052,7.040375380628452,0.0,0.0,0.0
721900.0,8.355324074074074,5.764924687968319,7.040337444872749,0.0,0.0,0.0
721910.0,8.355439814814815,5.765188104872664,7.0402995056037305,0.0,0.0,0.0
721920.0,8.355555555555556,5.765451523466549,7.040261562822494,0.0,0.0,0.0
721930.0,8.355671296296297,5.765714943751447,7.040223616530157,0.0,0.0,0.0
721940.0,8.355787037037038,5.765978365728833,7.040185666727816,0.0,0.0,0.0
721950.0,8.355902777777779,5.766241789400181,7.040147713416591,0.0,0.0,0.0
721960.0,8.35601851851852,5.766505214766954,7.040109756597565,0.0,0.0,0.0
721970.0,8.356134259259258,5.766768641830627,7.040071796271842,0.0,0.0,0.0
721980.0,8.35625,5.767032070592667,7.0400338324405345,0.0,0.0,0.0
721990.0,8.35636574074074,5.767295501054539,7.039995865104736,0.0,0.0,0.0
722000.0,8.356481481481481,5.7675589332177095,7.039957894265542,0.0,0.0,0.0
722010.0,8.356597222222222,5.76782236708364,7.039919919924061,0.0,0.0,0.0
722020.0,8.356712962962963,5.7680858026537996,7.039881942081393,0.0,0.0,0.0
722030.0,8.356828703703703,5.768349239929651,7.039843960738616,0.0,0.0,0.0
722040.0,8.356944444444444,5.768612678912654,7.039805975896857,0.0,0.0,0.0
722050.0,8.357060185185185,5.768876119604258,7.039767987557183,0.0,0.0,0.0
722060.0,8.357175925925926,5.769139562005939,7.039729995720699,0.0,0.0,0.0
722070.0,8.357291666666667,5.769403006119141,7.03969200038851,0.0,0.0,0.0
722080.0,8.357407407407408,5.769666451945335,7.0396540015617,0.0,0.0,0.0
722090.0,8.357523148148148,5.769929899485964,7.039615999241362,0.0,0.0,0.0
722100.0,8.35763888888889,5.770193348742499,7.039577993428595,0.0,0.0,0.0
722110.0,8.35775462962963,5.770456799716378,7.039539984124475,0.0,0.0,0.0
722120.0,8.357870370370371,5.7707202524090615,7.039501971330105,0.0,0.0,0.0
722130.0,8.357986111111112,5.770983706822003,7.039463955046578,0.0,0.0,0.0
722140.0,8.358101851851853,5.7712471629566515,7.039425935274971,0.0,0.0,0.0
722150.0,8.358217592592593,5.771510620814457,7.03938791201639,0.0,0.0,0.0
722160.0,8.358333333333333,5.771774080396864,7.039349885271899,0.0,0.0,0.0
722170.0,8.358449074074073,5.772037541705326,7.0393118550426,0.0,0.0,0.0
722180.0,8.358564814814814,5.772301004741286,7.0392738213295765,0.0,0.0,0.0
722190.0,8.358680555555555,5.772564469506192,7.039235784133922,0.0,0.0,0.0
722200.0,8.358796296296296,5.77282793600149,7.03919774345671,0.0,0.0,0.0
722210.0,8.358912037037037,5.773091404228617,7.03915969929903,0.0,0.0,0.0
722220.0,8.359027777777778,5.773354874189022,7.039121651661952,0.0,0.0,0.0
722230.0,8.359143518518518,5.773618345884141,7.039083600546579,0.0,0.0,0.0
722240.0,8.35925925925926,5.773881819315424,7.039045545953976,0.0,0.0,0.0
722250.0,8.359375,5.774145294484297,7.039007487885239,0.0,0.0,0.0
722260.0,8.35949074074074,5.774408771392206,7.038969426341432,0.0,0.0,0.0
722270.0,8.359606481481482,5.774672250040587,7.038931361323657,0.0,0.0,0.0
722280.0,8.359722222222222,5.774935730430875,7.038893292832961,0.0,0.0,0.0
722290.0,8.359837962962963,5.775199212564508,7.038855220870436,0.0,0.0,0.0
722300.0,8.359953703703704,5.775462696442918,7.038817145437178,0.0,0.0,0.0
722310.0,8.360069444444445,5.775726182067538,7.038779066534241,0.0,0.0,0.0
722320.0,8.360185185185186,5.775989669439803,7.038740984162713,0.0,0.0,0.0
722330.0,8.360300925925927,5.776253158561142,7.0387028983236535,0.0,0.0,0.0
722340.0,8.360416666666667,5.776516649432978,7.038664809018151,0.0,0.0,0.0
722350.0,8.360532407407407,5.7767801420567535,7.0386267162472755,0.0,0.0,0.0
722360.0,8.360648148148147,5.777043636433884,7.03858862001209,0.0,0.0,0.0
722370.0,8.360763888888888,5.7773071325658005,7.03855052031368,0.0,0.0,0.0
722380.0,8.360879629629629,5.7775706304539325,7.0385124171531155,0.0,0.0,0.0
722390.0,8.36099537037037,5.7778341300996985,7.03847431053146,0.0,0.0,0.0
722400.0,8.36111111111111,5.778097631504525,7.038436200449788,0.0,0.0,0.0
722410.0,8.361226851851852,5.778361134669833,7.038398086909164,0.0,0.0,0.0
722420.0,8.361342592592592,5.778624639597045,7.038359969910666,0.0,0.0,0.0
722430.0,8.361458333333333,5.778888146287581,7.038321849455354,0.0,0.0,0.0
722440.0,8.361574074074074,5.779151654742864,7.038283725544294,0.0,0.0,0.0
722450.0,8.361689814814815,5.7794151649643135,7.038245598178548,0.0,0.0,0.0
722460.0,8.361805555555556,5.779678676953337,7.038207467359199,0.0,0.0,0.0
722470.0,8.361921296296297,5.779942190711356,7.038169333087289,0.0,0.0,0.0
722480.0,8.362037037037037,5.78020570623979,7.038131195363895,0.0,0.0,0.0
722490.0,8.362152777777778,5.7804692235400505,7.038093054190081,0.0,0.0,0.0
722500.0,8.362268518518519,5.780732742613544,7.0380549095669025,0.0,0.0,0.0
722510.0,8.36238425925926,5.7809962634616925,7.038016761495427,0.0,0.0,0.0
722520.0,8.3625,5.781259786085909,7.037978609976715,0.0,0.0,0.0
722530.0,8.362615740740742,5.781523310487594,7.037940455011821,0.0,0.0,0.0
722540.0,8.36273148148148,5.7817868366681635,7.037902296601809,0.0,0.0,0.0
722550.0,8.362847222222221,5.782050364629014,7.037864134747744,0.0,0.0,0.0
722560.0,8.362962962962962,5.782313894371564,7.037825969450674,0.0,0.0,0.0
722570.0,8.363078703703703,5.782577425897218,7.03778780071165,0.0,0.0,0.0
722580.0,8.363194444444444,5.782840959207386,7.037749628531749,0.0,0.0,0.0
722590.0,8.363310185185185,5.78310449430346,7.037711452912014,0.0,0.0,0.0
722600.0,8.363425925925926,5.783368031186848,7.037673273853498,0.0,0.0,0.0
722610.0,8.363541666666666,5.783631569858957,7.037635091357264,0.0,0.0,0.0
722620.0,8.363657407407407,5.783895110321179,7.037596905424364,0.0,0.0,0.0
722630.0,8.363773148148148,5.784158652574917,7.037558716055835,0.0,0.0,0.0
722640.0,8.363888888888889,5.78442219662158,7.037520523252767,0.0,0.0,0.0
722650.0,8.36400462962963,5.784685742462557,7.037482327016166,0.0,0.0,0.0
722660.0,8.36412037037037,5.784949290099238,7.0374441273471176,0.0,0.0,0.0
722670.0,8.364236111111111,5.78521283953303,7.037405924246645,0.0,0.0,0.0
722680.0,8.364351851851852,5.78547639076532,7.037367717715824,0.0,0.0,0.0
722690.0,8.364467592592593,5.785739943797505,7.037329507755673,0.0,0.0,0.0
722700.0,8.364583333333334,5.786003498630977,7.037291294367264,0.0,0.0,0.0
722710.0,8.364699074074075,5.786267055267134,7.037253077551641,0.0,0.0,0.0
722720.0,8.364814814814816,5.786530613707353,7.037214857309841,0.0,0.0,0.0
722730.0,8.364930555555556,5.786794173953033,7.037176633642919,0.0,0.0,0.0
722740.0,8.365046296296295,5.787057736005563,7.03713840655192,0.0,0.0,0.0
722750.0,8.365162037037036,5.787321299866326,7.037100176037877,0.0,0.0,0.0
722760.0,8.365277777777777,5.787584865536714,7.037061942101842,0.0,0.0,0.0
722770.0,8.365393518518518,5.787848433018107,7.037023704744855,0.0,0.0,0.0
722780.0,8.365509259259259,5.788112002311896,7.036985463967971,0.0,0.0,0.0
722790.0,8.365625,5.7883755734194615,7.036947219772199,0.0,0.0,0.0
722800.0,8.36574074074074,5.788639146342185,7.036908972158617,0.0,0.0,0.0
722810.0,8.365856481481481,5.7889027210814445,7.036870721128249,0.0,0.0,0.0
722820.0,8.365972222222222,5.789166297638625,7.03683246668214,0.0,0.0,0.0
722830.0,8.366087962962963,5.789429876015106,7.036794208821316,0.0,0.0,0.0
722840.0,8.366203703703704,5.789693456212262,7.036755947546815,0.0,0.0,0.0
722850.0,8.366319444444445,5.7899570382314804,7.036717682859683,0.0,0.0,0.0
722860.0,8.366435185185185,5.790220622074124,7.03667941476096,0.0,0.0,0.0
722870.0,8.366550925925926,5.790484207741579,7.036641143251672,0.0,0.0,0.0
722880.0,8.366666666666667,5.790747795235213,7.036602868332855,0.0,0.0,0.0
722890.0,8.366782407407408,5.7910113845564,7.03656459000555,0.0,0.0,0.0
722900.0,8.366898148148149,5.791274975706518,7.0365263082707905,0.0,0.0,0.0
722910.0,8.36701388888889,5.791538568686936,7.036488023129596,0.0,0.0,0.0
722920.0,8.36712962962963,5.791802163499021,7.036449734583015,0.0,0.0,0.0
722930.0,8.36724537037037,5.7920657601441405,7.036411442632075,0.0,0.0,0.0
722940.0,8.36736111111111,5.792329358623673,7.036373147277805,0.0,0.0,0.0
722950.0,8.367476851851851,5.792592958938978,7.036334848521229,0.0,0.0,0.0
722960.0,8.367592592592592,5.792856561091417,7.0362965463633795,0.0,0.0,0.0
722970.0,8.367708333333333,5.793120165082371,7.0362582408052905,0.0,0.0,0.0
722980.0,8.367824074074074,5.793383770913188,7.0362199318479925,0.0,0.0,0.0
722990.0,8.367939814814815,5.7936473785852405,7.036181619492502,0.0,0.0,0.0
723000.0,8.368055555555555,5.7939109880998885,7.036143303739845,0.0,0.0,0.0
723010.0,8.368171296296296,5.794174599458497,7.036104984591056,0.0,0.0,0.0
723020.0,8.368287037037037,5.794438212662424,7.036066662047158,0.0,0.0,0.0
723030.0,8.368402777777778,5.794701827713021,7.0360283361091795,0.0,0.0,0.0
723040.0,8.368518518518519,5.794965444611655,7.03599000677813,0.0,0.0,0.0
723050.0,8.36863425925926,5.795229063359684,7.035951674055045,0.0,0.0,0.0
723060.0,8.36875,5.79549268395846,7.03591333794094,0.0,0.0,0.0
723070.0,8.368865740740741,5.795756306409339,7.0358749984368485,0.0,0.0,0.0
723080.0,8.368981481481482,5.796019930713679,7.03583665554378,0.0,0.0,0.0
723090.0,8.369097222222223,5.796283556872822,7.035798309262753,0.0,0.0,0.0
723100.0,8.369212962962964,5.796547184888138,7.0357599595947935,0.0,0.0,0.0
723110.0,8.369328703703705,5.796810814760969,7.035721606540917,0.0,0.0,0.0
723120.0,8.369444444444444,5.79707444649266,7.03568325010214,0.0,0.0,0.0
723130.0,8.369560185185184,5.797338080084568,7.035644890279484,0.0,0.0,0.0
723140.0,8.369675925925925,5.797601715538043,7.035606527073971,0.0,0.0,0.0
723150.0,8.369791666666666,5.797865352854421,7.035568160486607,0.0,0.0,0.0
723160.0,8.369907407407407,5.79812899203506,7.035529790518402,0.0,0.0,0.0
723170.0,8.370023148148148,5.798392633081298,7.03549141717039,0.0,0.0,0.0
723180.0,8.370138888888889,5.798656275994488,7.035453040443579,0.0,0.0,0.0
723190.0,8.37025462962963,5.798919920775967,7.03541466033897,0.0,0.0,0.0
723200.0,8.37037037037037,5.799183567427074,7.035376276857567,0.0,0.0,0.0
723210.0,8.370486111111111,5.799447215949159,7.035337890000419,0.0,0.0,0.0
723220.0,8.370601851851852,5.799710866343557,7.035299499768512,0.0,0.0,0.0
723230.0,8.370717592592593,5.799974518611607,7.035261106162857,0.0,0.0,0.0
723240.0,8.370833333333334,5.800238172754653,7.035222709184474,0.0,0.0,0.0
723250.0,8.370949074074074,5.8005018287740215,7.035184308834358,0.0,0.0,0.0
723260.0,8.371064814814815,5.800765486671063,7.035145905113528,0.0,0.0,0.0
723270.0,8.371180555555556,5.801029146447104,7.035107498022991,0.0,0.0,0.0
723280.0,8.371296296296297,5.801292808103482,7.035069087563748,0.0,0.0,0.0
723290.0,8.371412037037038,5.801556471641521,7.0350306737368085,0.0,0.0,0.0
723300.0,8.371527777777779,5.801820137062572,7.034992256543174,0.0,0.0,0.0
723310.0,8.37164351851852,5.8020838043679515,7.03495383598386,0.0,0.0,0.0
723320.0,8.371759259259258,5.802347473559001,7.034915412059865,0.0,0.0,0.0
723330.0,8.371875,5.802611144637034,7.0348769847721915,0.0,0.0,0.0
723340.0,8.37199074074074,5.802874817603402,7.034838554121841,0.0,0.0,0.0
723350.0,8.372106481481481,5.803138492459408,7.034800120109811,0.0,0.0,0.0
723360.0,8.372222222222222,5.803402169206395,7.03476168273712,0.0,0.0,0.0
723370.0,8.372337962962963,5.803665847845688,7.0347232420047545,0.0,0.0,0.0
723380.0,8.372453703703703,5.803929528378608,7.034684797913725,0.0,0.0,0.0
723390.0,8.372569444444444,5.804193210806476,7.034646350465016,0.0,0.0,0.0
723400.0,8.372685185185185,5.80445689513062,7.034607899659637,0.0,0.0,0.0
723410.0,8.372800925925926,5.804720581352359,7.034569445498589,0.0,0.0,0.0
723420.0,8.372916666666667,5.804984269473015,7.034530987982855,0.0,0.0,0.0
723430.0,8.373032407407408,5.805247959493901,7.0344925271134535,0.0,0.0,0.0
723440.0,8.373148148148148,5.805511651416348,7.034454062891357,0.0,0.0,0.0
723450.0,8.37326388888889,5.80577534524166,7.034415595317575,0.0,0.0,0.0
723460.0,8.37337962962963,5.806039040971165,7.034377124393101,0.0,0.0,0.0
723470.0,8.373495370370371,5.806302738606178,7.034338650118918,0.0,0.0,0.0
723480.0,8.373611111111112,5.806566438148003,7.03430017249604,0.0,0.0,0.0
723490.0,8.373726851851853,5.806830139597972,7.034261691525448,0.0,0.0,0.0
723500.0,8.373842592592593,5.807093842957387,7.034223207208133,0.0,0.0,0.0
723510.0,8.373958333333333,5.807357548227557,7.0341847195450775,0.0,0.0,0.0
723520.0,8.374074074074073,5.807621255409801,7.034146228537286,0.0,0.0,0.0
723530.0,8.374189814814814,5.8078849645054245,7.03410773418575,0.0,0.0,0.0
723540.0,8.374305555555555,5.808148675515739,7.034069236491447,0.0,0.0,0.0
723550.0,8.374421296296296,5.808412388442046,7.034030735455382,0.0,0.0,0.0
723560.0,8.374537037037037,5.808676103285663,7.033992231078521,0.0,0.0,0.0
723570.0,8.374652777777778,5.808939820047888,7.033953723361868,0.0,0.0,0.0
723580.0,8.374768518518518,5.809203538730034,7.033915212306406,0.0,0.0,0.0
723590.0,8.37488425925926,5.809467259333399,7.033876697913106,0.0,0.0,0.0
723600.0,8.375,5.8097309818592855,7.033838180182977,0.0,0.0,0.0
723610.0,8.37511574074074,5.809994706309,7.033799659116995,0.0,0.0,0.0
723620.0,8.375231481481482,5.81025843268384,7.033761134716139,0.0,0.0,0.0
723630.0,8.375347222222222,5.810522160985114,7.0337226069814,0.0,0.0,0.0
723640.0,8.375462962962963,5.810785891214111,7.033684075913746,0.0,0.0,0.0
723650.0,8.375578703703704,5.811049623372135,7.033645541514175,0.0,0.0,0.0
723660.0,8.375694444444445,5.811313357460492,7.033607003783658,0.0,0.0,0.0
723670.0,8.375810185185186,5.811577093480466,7.033568462723185,0.0,0.0,0.0
723680.0,8.375925925925927,5.811840831433351,7.033529918333721,0.0,0.0,0.0
723690.0,8.376041666666667,5.8121045713204476,7.033491370616255,0.0,0.0,0.0
723700.0,8.376157407407407,5.812368313143052,7.033452819571765,0.0,0.0,0.0
723710.0,8.376273148148147,5.812632056902451,7.033414265201232,0.0,0.0,0.0
723720.0,8.376388888888888,5.812895802599939,7.033375707505621,0.0,0.0,0.0
723730.0,8.376504629629629,5.813159550236814,7.03333714648593,0.0,0.0,0.0
723740.0,8.37662037037037,5.81342329981435,7.033298582143112,0.0,0.0,0.0
723750.0,8.37673611111111,5.813687051333855,7.033260014478154,0.0,0.0,0.0
723760.0,8.376851851851852,5.813950804796599,7.033221443492021,0.0,0.0,0.0
723770.0,8.376967592592592,5.81421456020388,7.033182869185714,0.0,0.0,0.0
723780.0,8.377083333333333,5.814478317556988,7.0331442915601645,0.0,0.0,0.0
723790.0,8.377199074074074,5.814742076857195,7.033105710616374,0.0,0.0,0.0
723800.0,8.377314814814815,5.815005838105791,7.033067126355311,0.0,0.0,0.0
723810.0,8.377430555555556,5.815269601304064,7.033028538777941,0.0,0.0,0.0
723820.0,8.377546296296297,5.815533366453295,7.032989947885236,0.0,0.0,0.0
723830.0,8.377662037037037,5.815797133554759,7.032951353678171,0.0,0.0,0.0
723840.0,8.377777777777778,5.81606090260974,7.032912756157699,0.0,0.0,0.0
723850.0,8.377893518518519,5.8163246736195156,7.032874155324811,0.0,0.0,0.0
723860.0,8.37800925925926,5.81658844658537,7.032835551180456,0.0,0.0,0.0
723870.0,8.378125,5.816852221508573,7.032796943725607,0.0,0.0,0.0
723880.0,8.378240740740742,5.817115998390415,7.032758332961235,0.0,0.0,0.0
723890.0,8.37835648148148,5.817379777232157,7.032719718888313,0.0,0.0,0.0
723900.0,8.378472222222221,5.817643558035075,7.03268110150779,0.0,0.0,0.0
723910.0,8.378587962962962,5.81790734080045,7.032642480820623,0.0,0.0,0.0
723920.0,8.378703703703703,5.818171125529554,7.032603856827803,0.0,0.0,0.0
723930.0,8.378819444444444,5.818434912223652,7.032565229530287,0.0,0.0,0.0
723940.0,8.378935185185185,5.818698700884021,7.03252659892902,0.0,0.0,0.0
723950.0,8.379050925925926,5.818962491511933,7.032487965024973,0.0,0.0,0.0
723960.0,8.379166666666666,5.819226284108647,7.032449327819118,0.0,0.0,0.0
723970.0,8.379282407407407,5.819490078675444,7.0324106873124,0.0,0.0,0.0
723980.0,8.379398148148148,5.8197538752135785,7.03237204350578,0.0,0.0,0.0
723990.0,8.379513888888889,5.820017673724332,7.032333396400231,0.0,0.0,0.0
724000.0,8.37962962962963,5.820281474208954,7.0322947459967,0.0,0.0,0.0
724010.0,8.37974537037037,5.820545276668718,7.032256092296155,0.0,0.0,0.0
724020.0,8.379861111111111,5.820809081104888,7.03221743529954,0.0,0.0,0.0
724030.0,8.379976851851852,5.821072887518722,7.032178775007821,0.0,0.0,0.0
724040.0,8.380092592592593,5.821336695911483,7.032140111421947,0.0,0.0,0.0
724050.0,8.380208333333334,5.821600506284432,7.032101444542886,0.0,0.0,0.0
724060.0,8.380324074074075,5.821864318638834,7.032062774371579,0.0,0.0,0.0
724070.0,8.380439814814816,5.822128132975943,7.032024100908988,0.0,0.0,0.0
724080.0,8.380555555555556,5.822391949297014,7.031985424156066,0.0,0.0,0.0
724090.0,8.380671296296295,5.822655767603302,7.031946744113752,0.0,0.0,0.0
724100.0,8.380787037037036,5.82291958789607,7.031908060783028,0.0,0.0,0.0
724110.0,8.380902777777777,5.823183410176566,7.031869374164808,0.0,0.0,0.0
724120.0,8.381018518518518,5.823447234446061,7.031830684260068,0.0,0.0,0.0
724130.0,8.381134259259259,5.823711060705789,7.031791991069776,0.0,0.0,0.0
724140.0,8.38125,5.823974888957013,7.031753294594832,0.0,0.0,0.0
724150.0,8.38136574074074,5.82423871920098,7.031714594836222,0.0,0.0,0.0
724160.0,8.381481481481481,5.82450255143894,7.031675891794878,0.0,0.0,0.0
724170.0,8.381597222222222,5.824766385672147,7.031637185471753,0.0,0.0,0.0
724180.0,8.381712962962963,5.825030221901844,7.031598475867789,0.0,0.0,0.0
724190.0,8.381828703703704,5.825294060129279,7.0315597629839495,0.0,0.0,0.0
724200.0,8.381944444444445,5.825557900355704,7.031521046821158,0.0,0.0,0.0
724210.0,8.382060185185185,5.825821742582356,7.031482327380377,0.0,0.0,0.0
724220.0,8.382175925925926,5.826085586810487,7.031443604662532,0.0,0.0,0.0
724230.0,8.382291666666667,5.826349433041343,7.031404878668586,0.0,0.0,0.0
724240.0,8.382407407407408,5.826613281276165,7.031366149399474,0.0,0.0,0.0
724250.0,8.382523148148149,5.826877131516192,7.031327416856133,0.0,0.0,0.0
724260.0,8.38263888888889,5.827140983762665,7.03128868103951,0.0,0.0,0.0
724270.0,8.38275462962963,5.827404838016826,7.031249941950554,0.0,0.0,0.0
724280.0,8.38287037037037,5.827668694279921,7.031211199590192,0.0,0.0,0.0
724290.0,8.38298611111111,5.827932552553175,7.0311724539593765,0.0,0.0,0.0
724300.0,8.383101851851851,5.828196412837837,7.031133705059036,0.0,0.0,0.0
724310.0,8.383217592592592,5.828460275135136,7.031094952890117,0.0,0.0,0.0
724320.0,8.383333333333333,5.8287241394463125,7.031056197453547,0.0,0.0,0.0
724330.0,8.383449074074074,5.828988005772595,7.031017438750266,0.0,0.0,0.0
724340.0,8.383564814814815,5.829251874115228,7.030978676781219,0.0,0.0,0.0
724350.0,8.383680555555555,5.829515744475434,7.030939911547344,0.0,0.0,0.0
724360.0,8.383796296296296,5.82977961685445,7.030901143049567,0.0,0.0,0.0
724370.0,8.383912037037037,5.830043491253508,7.030862371288826,0.0,0.0,0.0
724380.0,8.384027777777778,5.8303073676738375,7.030823596266054,0.0,0.0,0.0
724390.0,8.384143518518519,5.830571246116667,7.03078481798219,0.0,0.0,0.0
724400.0,8.38425925925926,5.8308351265832234,7.030746036438151,0.0,0.0,0.0
724410.0,8.384375,5.831099009074737,7.030707251634888,0.0,0.0,0.0
724420.0,8.384490740740741,5.8313628935924315,7.030668463573325,0.0,0.0,0.0
724430.0,8.384606481481482,5.831626780137535,7.030629672254392,0.0,0.0,0.0
724440.0,8.384722222222223,5.831890668711269,7.030590877679021,0.0,0.0,0.0
724450.0,8.384837962962964,5.832154559314861,7.030552079848142,0.0,0.0,0.0
724460.0,8.384953703703705,5.8324184519495335,7.030513278762685,0.0,0.0,0.0
724470.0,8.385069444444444,5.8326823466165045,7.030474474423562,0.0,0.0,0.0
724480.0,8.385185185185184,5.832946243317003,7.03043566683173,0.0,0.0,0.0
724490.0,8.385300925925925,5.8332101420522395,7.030396855988101,0.0,0.0,0.0
724500.0,8.385416666666666,5.833474042823442,7.030358041893606,0.0,0.0,0.0
724510.0,8.385532407407407,5.833737945631824,7.030319224549155,0.0,0.0,0.0
724520.0,8.385648148148148,5.834001850478605,7.030280403955697,0.0,0.0,0.0
724530.0,8.385763888888889,5.834265757364996,7.030241580114138,0.0,0.0,0.0
724540.0,8.38587962962963,5.834529666292225,7.030202753025412,0.0,0.0,0.0
724550.0,8.38599537037037,5.834793577261496,7.030163922690437,0.0,0.0,0.0
724560.0,8.386111111111111,5.835057490274024,7.030125089110144,0.0,0.0,0.0
724570.0,8.386226851851852,5.835321405331025,7.03008625228544,0.0,0.0,0.0
724580.0,8.386342592592593,5.835585322433713,7.030047412217264,0.0,0.0,0.0
724590.0,8.386458333333334,5.8358492415832925,7.030008568906518,0.0,0.0,0.0
724600.0,8.386574074074074,5.836113162780982,7.0299697223541475,0.0,0.0,0.0
724610.0,8.386689814814815,5.836377086027977,7.029930872561047,0.0,0.0,0.0
724620.0,8.386805555555556,5.836641011325505,7.02989201952815,0.0,0.0,0.0
724630.0,8.386921296296297,5.8369049386747625,7.029853163256374,0.0,0.0,0.0
724640.0,8.387037037037038,5.837168868076956,7.0298143037466305,0.0,0.0,0.0
724650.0,8.387152777777779,5.837432799533296,7.029775440999847,0.0,0.0,0.0
724660.0,8.38726851851852,5.837696733044983,7.0297365750169245,0.0,0.0,0.0
724670.0,8.387384259259258,5.837960668613217,7.029697705798778,0.0,0.0,0.0
724680.0,8.3875,5.838224606239211,7.029658833346357,0.0,0.0,0.0
724690.0,8.38761574074074,5.83848854592416,7.029619957660525,0.0,0.0,0.0
724700.0,8.387731481481481,5.838752487669271,7.029581078742238,0.0,0.0,0.0
724710.0,8.387847222222222,5.8390164314757405,7.029542196592393,0.0,0.0,0.0
724720.0,8.387962962962963,5.839280377344769,7.029503311211889,0.0,0.0,0.0
724730.0,8.388078703703703,5.83954432527756,7.029464422601672,0.0,0.0,0.0
724740.0,8.388194444444444,5.8398082752753,7.029425530762626,0.0,0.0,0.0
724750.0,8.388310185185185,5.8400722273392,7.02938663569567,0.0,0.0,0.0
724760.0,8.388425925925926,5.84033618147044,7.029347737401712,0.0,0.0,0.0
724770.0,8.388541666666667,5.840600137670225,7.029308835881666,0.0,0.0,0.0
724780.0,8.388657407407408,5.840864095939753,7.0292699311364375,0.0,0.0,0.0
724790.0,8.388773148148148,5.841128056280204,7.0292310231669415,0.0,0.0,0.0
724800.0,8.38888888888889,5.841392018692781,7.029192111974078,0.0,0.0,0.0
724810.0,8.38900462962963,5.841655983178679,7.029153197558758,0.0,0.0,0.0
724820.0,8.389120370370371,5.841919949739078,7.029114279921879,0.0,0.0,0.0
724830.0,8.389236111111112,5.842183918375174,7.029075359064365,0.0,0.0,0.0
724840.0,8.389351851851853,5.842447889088157,7.029036434987103,0.0,0.0,0.0
724850.0,8.389467592592593,5.842711861879205,7.0289975076910105,0.0,0.0,0.0
724860.0,8.389583333333333,5.842975836749516,7.028958577176992,0.0,0.0,0.0
724870.0,8.389699074074073,5.843239813700269,7.0289196434459456,0.0,0.0,0.0
724880.0,8.389814814814814,5.843503792732655,7.028880706498769,0.0,0.0,0.0
724890.0,8.389930555555555,5.843767773847857,7.028841766336375,0.0,0.0,0.0
724900.0,8.390046296296296,5.844031757047057,7.028802822959655,0.0,0.0,0.0
724910.0,8.390162037037037,5.844295742331436,7.028763876369519,0.0,0.0,0.0
724920.0,8.390277777777778,5.844559729702184,7.028724926566862,0.0,0.0,0.0
724930.0,8.390393518518518,5.844823719160478,7.028685973552593,0.0,0.0,0.0
724940.0,8.39050925925926,5.8450877107074914,7.028647017327597,0.0,0.0,0.0
724950.0,8.390625,5.845351704344413,7.02860805789279,0.0,0.0,0.0
724960.0,8.39074074074074,5.845615700072416,7.028569095249046,0.0,0.0,0.0
724970.0,8.390856481481482,5.845879697892678,7.028530129397288,0.0,0.0,0.0
724980.0,8.390972222222222,5.846143697806373,7.028491160338388,0.0,0.0,0.0
724990.0,8.391087962962963,5.846407699814682,7.028452188073262,0.0,0.0,0.0
725000.0,8.391203703703704,5.846671703918781,7.028413212602796,0.0,0.0,0.0
725010.0,8.391319444444445,5.8469357101198405,7.028374233927899,0.0,0.0,0.0
725020.0,8.391435185185186,5.847199718419034,7.028335252049443,0.0,0.0,0.0
725030.0,8.391550925925927,5.847463728817534,7.028296266968334,0.0,0.0,0.0
725040.0,8.391666666666667,5.847727741316505,7.028257278685464,0.0,0.0,0.0
725050.0,8.391782407407407,5.847991755917126,7.028218287201728,0.0,0.0,0.0
725060.0,8.391898148148147,5.848255772620565,7.028179292518017,0.0,0.0,0.0
725070.0,8.392013888888888,5.848519791427991,7.02814029463522,0.0,0.0,0.0
725080.0,8.392129629629629,5.848783812340569,7.02810129355423,0.0,0.0,0.0
725090.0,8.39224537037037,5.849047835359471,7.02806228927593,0.0,0.0,0.0
725100.0,8.39236111111111,5.849311860485861,7.02802328180122,0.0,0.0,0.0
725110.0,8.392476851851852,5.849575887720904,7.027984271130978,0.0,0.0,0.0
725120.0,8.392592592592592,5.8498399170657605,7.027945257266101,0.0,0.0,0.0
725130.0,8.392708333333333,5.850103948521594,7.027906240207475,0.0,0.0,0.0
725140.0,8.392824074074074,5.850367982089574,7.027867219955983,0.0,0.0,0.0
725150.0,8.392939814814815,5.850632017770858,7.027828196512521,0.0,0.0,0.0
725160.0,8.393055555555556,5.850896055566606,7.027789169877963,0.0,0.0,0.0
725170.0,8.393171296296297,5.851160095477987,7.027750140053205,0.0,0.0,0.0
725180.0,8.393287037037037,5.851424137506153,7.0277111070391225,0.0,0.0,0.0
725190.0,8.393402777777778,5.851688181652258,7.027672070836603,0.0,0.0,0.0
725200.0,8.393518518518519,5.851952227917465,7.027633031446531,0.0,0.0,0.0
725210.0,8.39363425925926,5.852216276302924,7.027593988869787,0.0,0.0,0.0
725220.0,8.39375,5.852480326809808,7.027554943107265,0.0,0.0,0.0
725230.0,8.393865740740742,5.85274437943925,7.027515894159829,0.0,0.0,0.0
725240.0,8.39398148148148,5.853008434192416,7.027476842028362,0.0,0.0,0.0
725250.0,8.394097222222221,5.853272491070456,7.027437786713761,0.0,0.0,0.0
725260.0,8.394212962962962,5.853536550074531,7.027398728216892,0.0,0.0,0.0
725270.0,8.394328703703703,5.853800611205782,7.027359666538631,0.0,0.0,0.0
725280.0,8.394444444444444,5.85406467446536,7.027320601679881,0.0,0.0,0.0
725290.0,8.394560185185185,5.854328739854415,7.027281533641483,0.0,0.0,0.0
725300.0,8.394675925925926,5.854592807374103,7.0272424624243435,0.0,0.0,0.0
725310.0,8.394791666666666,5.854856877025569,7.027203388029335,0.0,0.0,0.0
725320.0,8.394907407407407,5.855120948809957,7.027164310457312,0.0,0.0,0.0
