time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
725330.0,8.395023148148148,5.855385022728415,7.027125229709186,0.0,0.0,0.0
725340.0,8.395138888888889,5.855649098782085,7.027086145785799,0.0,0.0,0.0
725350.0,8.39525462962963,5.855913176972121,7.027047058688048,0.0,0.0,0.0
725360.0,8.39537037037037,5.856177257299655,7.027007968416794,0.0,0.0,0.0
725370.0,8.395486111111111,5.8564413397658335,7.026968874972911,0.0,0.0,0.0
725380.0,8.395601851851852,5.856705424371803,7.026929778357285,0.0,0.0,0.0
725390.0,8.395717592592593,5.8569695111187094,7.026890678570785,0.0,0.0,0.0
725400.0,8.395833333333334,5.857233600007677,7.026851575614266,0.0,0.0,0.0
725410.0,8.395949074074075,5.8574976910398595,7.026812469488601,0.0,0.0,0.0
725420.0,8.396064814814816,5.857761784216388,7.02677336019468,0.0,0.0,0.0
725430.0,8.396180555555556,5.858025879538405,7.02673424773337,0.0,0.0,0.0
725440.0,8.396296296296295,5.858289977007046,7.026695132105519,0.0,0.0,0.0
725450.0,8.396412037037036,5.858554076623449,7.02665601331201,0.0,0.0,0.0
725460.0,8.396527777777777,5.85881817838874,7.026616891353714,0.0,0.0,0.0
725470.0,8.396643518518518,5.859082282304061,7.026577766231483,0.0,0.0,0.0
725480.0,8.396759259259259,5.859346388370545,7.02653863794621,0.0,0.0,0.0
725490.0,8.396875,5.8596104965893305,7.026499506498736,0.0,0.0,0.0
725500.0,8.39699074074074,5.859874606961537,7.026460371889944,0.0,0.0,0.0
725510.0,8.397106481481481,5.860138719488305,7.026421234120685,0.0,0.0,0.0
725520.0,8.397222222222222,5.860402834170758,7.026382093191836,0.0,0.0,0.0
725530.0,8.397337962962963,5.860666951010028,7.026342949104249,0.0,0.0,0.0
725540.0,8.397453703703704,5.860931070007242,7.0263038018587975,0.0,0.0,0.0
725550.0,8.397569444444445,5.86119519116354,7.026264651456344,0.0,0.0,0.0
725560.0,8.397685185185185,5.861459314480037,7.026225497897746,0.0,0.0,0.0
725570.0,8.397800925925926,5.861723439957859,7.026186341183868,0.0,0.0,0.0
725580.0,8.397916666666667,5.861987567598137,7.026147181315561,0.0,0.0,0.0
725590.0,8.398032407407408,5.862251697401983,7.026108018293699,0.0,0.0,0.0
725600.0,8.398148148148149,5.862515829370535,7.026068852119136,0.0,0.0,0.0
725610.0,8.39826388888889,5.862779963504909,7.026029682792729,0.0,0.0,0.0
725620.0,8.39837962962963,5.863044099806227,7.025990510315347,0.0,0.0,0.0
725630.0,8.39849537037037,5.8633082382756125,7.025951334687841,0.0,0.0,0.0
725640.0,8.39861111111111,5.8635723789141805,7.02591215591106,0.0,0.0,0.0
725650.0,8.398726851851851,5.863836521723056,7.025872973985872,0.0,0.0,0.0
725660.0,8.398842592592592,5.86410066670335,7.025833788913134,0.0,0.0,0.0
725670.0,8.398958333333333,5.864364813856191,7.025794600693688,0.0,0.0,0.0
725680.0,8.399074074074074,5.864628963182687,7.025755409328414,0.0,0.0,0.0
725690.0,8.399189814814815,5.864893114683958,7.025716214818148,0.0,0.0,0.0
725700.0,8.399305555555555,5.865157268361121,7.025677017163743,0.0,0.0,0.0
725710.0,8.399421296296296,5.865421424215284,7.025637816366063,0.0,0.0,0.0
725720.0,8.399537037037037,5.86568558224756,7.025598612425956,0.0,0.0,0.0
725730.0,8.399652777777778,5.865949742459067,7.025559405344263,0.0,0.0,0.0
725740.0,8.399768518518519,5.866213904850917,7.0255201951218575,0.0,0.0,0.0
725750.0,8.39988425925926,5.866478069424222,7.025480981759574,0.0,0.0,0.0
725760.0,8.4,5.866742236180086,7.02544176525827,0.0,0.0,0.0
725770.0,8.400115740740741,5.867006405119622,7.025402545618793,0.0,0.0,0.0
725780.0,8.400231481481482,5.867270576243939,7.025363322841999,0.0,0.0,0.0
725790.0,8.400347222222223,5.867534749554143,7.025324096928721,0.0,0.0,0.0
725800.0,8.400462962962964,5.8677989250513445,7.025284867879828,0.0,0.0,0.0
725810.0,8.400578703703705,5.868063102736643,7.0252456356961615,0.0,0.0,0.0
725820.0,8.400694444444444,5.868327282611151,7.025206400378554,0.0,0.0,0.0
725830.0,8.400810185185184,5.868591464675972,7.02516716192787,0.0,0.0,0.0
725840.0,8.400925925925925,5.868855648932202,7.025127920344938,0.0,0.0,0.0
725850.0,8.401041666666666,5.869119835380947,7.025088675630621,0.0,0.0,0.0
725860.0,8.401157407407407,5.869384024023312,7.025049427785758,0.0,0.0,0.0
725870.0,8.401273148148148,5.869648214860404,7.025010176811184,0.0,0.0,0.0
725880.0,8.401388888888889,5.869912407893308,7.024970922707754,0.0,0.0,0.0
725890.0,8.40150462962963,5.8701766031231335,7.024931665476311,0.0,0.0,0.0
725900.0,8.40162037037037,5.8704408005509725,7.024892405117692,0.0,0.0,0.0
725910.0,8.401736111111111,5.870705000177935,7.02485314163274,0.0,0.0,0.0
725920.0,8.401851851851852,5.870969202005109,7.024813875022293,0.0,0.0,0.0
725930.0,8.401967592592593,5.871233406033588,7.0247746052872015,0.0,0.0,0.0
725940.0,8.402083333333334,5.871497612264474,7.024735332428294,0.0,0.0,0.0
725950.0,8.402199074074074,5.87176182069886,7.024696056446435,0.0,0.0,0.0
725960.0,8.402314814814815,5.872026031337842,7.0246567773424236,0.0,0.0,0.0
725970.0,8.402430555555556,5.872290244182504,7.024617495117136,0.0,0.0,0.0
725980.0,8.402546296296297,5.872554459233945,7.02457820977139,0.0,0.0,0.0
725990.0,8.402662037037038,5.8728186764932495,7.024538921306019,0.0,0.0,0.0
726000.0,8.402777777777779,5.873082895961523,7.024499629721878,0.0,0.0,0.0
726010.0,8.40289351851852,5.873347117639837,7.024460335019786,0.0,0.0,0.0
726020.0,8.403009259259258,5.873611341529294,7.024421037200593,0.0,0.0,0.0
726030.0,8.403125,5.873875567630977,7.024381736265122,0.0,0.0,0.0
726040.0,8.40324074074074,5.874139795945973,7.02434243221421,0.0,0.0,0.0
726050.0,8.403356481481481,5.8744040264753625,7.024303125048712,0.0,0.0,0.0
726060.0,8.403472222222222,5.874668259220242,7.024263814769428,0.0,0.0,0.0
726070.0,8.403587962962963,5.874932494181687,7.024224501377206,0.0,0.0,0.0
726080.0,8.403703703703703,5.875196731360784,7.024185184872883,0.0,0.0,0.0
726090.0,8.403819444444444,5.8754609707586285,7.024145865257289,0.0,0.0,0.0
726100.0,8.403935185185185,5.875725212376287,7.0241065425312454,0.0,0.0,0.0
726110.0,8.404050925925926,5.875989456214845,7.024067216695595,0.0,0.0,0.0
726120.0,8.404166666666667,5.876253702275387,7.024027887751171,0.0,0.0,0.0
726130.0,8.404282407407408,5.8765179505589895,7.023988555698779,0.0,0.0,0.0
726140.0,8.404398148148148,5.876782201066731,7.023949220539273,0.0,0.0,0.0
726150.0,8.40451388888889,5.877046453799693,7.023909882273472,0.0,0.0,0.0
726160.0,8.40462962962963,5.877310708758946,7.0238705409022,0.0,0.0,0.0
726170.0,8.404745370370371,5.877574965945577,7.023831196426293,0.0,0.0,0.0
726180.0,8.404861111111112,5.877839225360654,7.023791848846581,0.0,0.0,0.0
726190.0,8.404976851851853,5.878103487005259,7.023752498163869,0.0,0.0,0.0
726200.0,8.405092592592593,5.87836775088046,7.023713144379,0.0,0.0,0.0
726210.0,8.405208333333333,5.878632016987331,7.0236737874927995,0.0,0.0,0.0
726220.0,8.405324074074073,5.878896285326944,7.023634427506084,0.0,0.0,0.0
726230.0,8.405439814814814,5.879160555900379,7.0235950644196885,0.0,0.0,0.0
726240.0,8.405555555555555,5.879424828708702,7.023555698234422,0.0,0.0,0.0
726250.0,8.405671296296296,5.879689103752977,7.023516328951112,0.0,0.0,0.0
726260.0,8.405787037037037,5.879953381034283,7.023476956570588,0.0,0.0,0.0
726270.0,8.405902777777778,5.8802176605536856,7.0234375810936704,0.0,0.0,0.0
726280.0,8.406018518518518,5.880481942312247,7.023398202521166,0.0,0.0,0.0
726290.0,8.40613425925926,5.880746226311051,7.023358820853918,0.0,0.0,0.0
726300.0,8.40625,5.881010512551142,7.023319436092732,0.0,0.0,0.0
726310.0,8.40636574074074,5.881274801033595,7.023280048238431,0.0,0.0,0.0
726320.0,8.406481481481482,5.881539091759481,7.023240657291824,0.0,0.0,0.0
726330.0,8.406597222222222,5.881803384729856,7.023201263253748,0.0,0.0,0.0
726340.0,8.406712962962963,5.882067679945776,7.023161866125004,0.0,0.0,0.0
726350.0,8.406828703703704,5.882331977408322,7.023122465906429,0.0,0.0,0.0
726360.0,8.406944444444445,5.882596277118543,7.02308306259882,0.0,0.0,0.0
726370.0,8.407060185185186,5.882860579077502,7.023043656203002,0.0,0.0,0.0
726380.0,8.407175925925927,5.883124883286259,7.023004246719794,0.0,0.0,0.0
726390.0,8.407291666666667,5.883389189745877,7.02296483415,0.0,0.0,0.0
726400.0,8.407407407407407,5.883653498457405,7.02292541849444,0.0,0.0,0.0
726410.0,8.407523148148147,5.8839178094219164,7.022885999753931,0.0,0.0,0.0
726420.0,8.407638888888888,5.884182122640452,7.022846577929282,0.0,0.0,0.0
726430.0,8.407754629629629,5.8844464381140735,7.0228071530213185,0.0,0.0,0.0
726440.0,8.40787037037037,5.884710755843839,7.022767725030834,0.0,0.0,0.0
726450.0,8.40798611111111,5.884975075830801,7.022728293958654,0.0,0.0,0.0
726460.0,8.408101851851852,5.885239398076008,7.0226888598055845,0.0,0.0,0.0
726470.0,8.408217592592592,5.885503722580518,7.022649422572432,0.0,0.0,0.0
726480.0,8.408333333333333,5.885768049345388,7.0226099822600165,0.0,0.0,0.0
726490.0,8.408449074074074,5.886032378371655,7.0225705388691315,0.0,0.0,0.0
726500.0,8.408564814814815,5.886296709660384,7.022531092400613,0.0,0.0,0.0
726510.0,8.408680555555556,5.886561043212616,7.0224916428552415,0.0,0.0,0.0
726520.0,8.408796296296297,5.886825379029404,7.022452190233835,0.0,0.0,0.0
726530.0,8.408912037037037,5.887089717111798,7.022412734537206,0.0,0.0,0.0
726540.0,8.409027777777778,5.887354057460834,7.022373275766164,0.0,0.0,0.0
726550.0,8.409143518518519,5.887618400077569,7.0223338139215,0.0,0.0,0.0
726560.0,8.40925925925926,5.887882744963047,7.022294349004038,0.0,0.0,0.0
726570.0,8.409375,5.888147092118312,7.022254881014566,0.0,0.0,0.0
726580.0,8.409490740740742,5.888411441544406,7.022215409953909,0.0,0.0,0.0
726590.0,8.40960648148148,5.888675793242381,7.0221759358228555,0.0,0.0,0.0
726600.0,8.409722222222221,5.8889401472132645,7.022136458622201,0.0,0.0,0.0
726610.0,8.409837962962962,5.889204503458113,7.022096978352767,0.0,0.0,0.0
726620.0,8.409953703703703,5.889468861977958,7.022057495015359,0.0,0.0,0.0
726630.0,8.410069444444444,5.889733222773851,7.0220180086107655,0.0,0.0,0.0
726640.0,8.410185185185185,5.889997585846815,7.021978519139786,0.0,0.0,0.0
726650.0,8.410300925925926,5.890261951197901,7.021939026603229,0.0,0.0,0.0
726660.0,8.410416666666666,5.890526318828144,7.0218995310018935,0.0,0.0,0.0
726670.0,8.410532407407407,5.890790688738582,7.021860032336577,0.0,0.0,0.0
726680.0,8.410648148148148,5.891055060930246,7.021820530608084,0.0,0.0,0.0
726690.0,8.410763888888889,5.891319435404181,7.02178102581721,0.0,0.0,0.0
726700.0,8.41087962962963,5.891583812161414,7.021741517964758,0.0,0.0,0.0
726710.0,8.41099537037037,5.891848191202979,7.021702007051511,0.0,0.0,0.0
726720.0,8.411111111111111,5.892112572529914,7.0216624930782805,0.0,0.0,0.0
726730.0,8.411226851851852,5.892376956143252,7.021622976045852,0.0,0.0,0.0
726740.0,8.411342592592593,5.892641342044018,7.021583455955037,0.0,0.0,0.0
726750.0,8.411458333333334,5.892905730233253,7.021543932806626,0.0,0.0,0.0
726760.0,8.411574074074075,5.893170120711978,7.021504406601403,0.0,0.0,0.0
726770.0,8.411689814814816,5.893434513481222,7.021464877340172,0.0,0.0,0.0
726780.0,8.411805555555556,5.89369890854202,7.021425345023721,0.0,0.0,0.0
726790.0,8.411921296296295,5.893963305895397,7.021385809652854,0.0,0.0,0.0
726800.0,8.412037037037036,5.894227705542387,7.021346271228344,0.0,0.0,0.0
726810.0,8.412152777777777,5.894492107483998,7.021306729751012,0.0,0.0,0.0
726820.0,8.412268518518518,5.894756511721282,7.021267185221626,0.0,0.0,0.0
726830.0,8.412384259259259,5.895020918255238,7.0212276376409894,0.0,0.0,0.0
726840.0,8.4125,5.895285327086903,7.021188087009877,0.0,0.0,0.0
726850.0,8.41261574074074,5.895549738217298,7.021148533329099,0.0,0.0,0.0
726860.0,8.412731481481481,5.895814151647451,7.021108976599439,0.0,0.0,0.0
726870.0,8.412847222222222,5.896078567378375,7.0210694168216845,0.0,0.0,0.0
726880.0,8.412962962962963,5.896342985411096,7.0210298539966205,0.0,0.0,0.0
726890.0,8.413078703703704,5.89660740574663,7.020990288125037,0.0,0.0,0.0
726900.0,8.413194444444445,5.896871828385996,7.020950719207721,0.0,0.0,0.0
726910.0,8.413310185185185,5.897136253330218,7.020911147245454,0.0,0.0,0.0
726920.0,8.413425925925926,5.897400680580314,7.020871572239042,0.0,0.0,0.0
726930.0,8.413541666666667,5.897665110137299,7.020831994189251,0.0,0.0,0.0
726940.0,8.413657407407408,5.89792954200219,7.020792413096875,0.0,0.0,0.0
726950.0,8.413773148148149,5.898193976176001,7.020752828962704,0.0,0.0,0.0
726960.0,8.41388888888889,5.898458412659751,7.020713241787504,0.0,0.0,0.0
726970.0,8.41400462962963,5.898722851454447,7.020673651572079,0.0,0.0,0.0
726980.0,8.41412037037037,5.898987292561107,7.020634058317202,0.0,0.0,0.0
726990.0,8.41423611111111,5.8992517359807435,7.02059446202366,0.0,0.0,0.0
727000.0,8.414351851851851,5.8995161817143655,7.020554862692233,0.0,0.0,0.0
727010.0,8.414467592592592,5.899780629762988,7.020515260323691,0.0,0.0,0.0
727020.0,8.414583333333333,5.900045080127624,7.0204756549188385,0.0,0.0,0.0
727030.0,8.414699074074074,5.9003095328092705,7.020436046478442,0.0,0.0,0.0
727040.0,8.414814814814815,5.900573987808952,7.020396435003286,0.0,0.0,0.0
727050.0,8.414930555555555,5.9008384451276665,7.020356820494139,0.0,0.0,0.0
727060.0,8.415046296296296,5.901102904766428,7.020317202951806,0.0,0.0,0.0
727070.0,8.415162037037037,5.901367366726229,7.020277582377036,0.0,0.0,0.0
727080.0,8.415277777777778,5.901631831008091,7.020237958770618,0.0,0.0,0.0
727090.0,8.415393518518519,5.901896297613012,7.02019833213333,0.0,0.0,0.0
727100.0,8.41550925925926,5.902160766541997,7.02015870246596,0.0,0.0,0.0
727110.0,8.415625,5.90242523779605,7.020119069769268,0.0,0.0,0.0
727120.0,8.415740740740741,5.9026897113761745,7.020079434044041,0.0,0.0,0.0
727130.0,8.415856481481482,5.902954187283371,7.0200397952910425,0.0,0.0,0.0
727140.0,8.415972222222223,5.903218665518641,7.020000153511059,0.0,0.0,0.0
727150.0,8.416087962962964,5.903483146082987,7.019960508704857,0.0,0.0,0.0
727160.0,8.416203703703705,5.9037476289774125,7.019920860873223,0.0,0.0,0.0
727170.0,8.416319444444444,5.904012114202899,7.019881210016912,0.0,0.0,0.0
727180.0,8.416435185185184,5.904276601760466,7.019841556136718,0.0,0.0,0.0
727190.0,8.416550925925925,5.9045410916511,7.019801899233393,0.0,0.0,0.0
727200.0,8.416666666666666,5.9048055838758,7.019762239307721,0.0,0.0,0.0
727210.0,8.416782407407407,5.905070078435561,7.01972257636046,0.0,0.0,0.0
727220.0,8.416898148148148,5.905334575331382,7.019682910392397,0.0,0.0,0.0
727230.0,8.417013888888889,5.905599074564251,7.019643241404287,0.0,0.0,0.0
727240.0,8.41712962962963,5.905863576135171,7.019603569396921,0.0,0.0,0.0
727250.0,8.41724537037037,5.906128080045123,7.019563894371044,0.0,0.0,0.0
727260.0,8.417361111111111,5.906392586295109,7.019524216327441,0.0,0.0,0.0
727270.0,8.417476851851852,5.906657094886117,7.019484535266884,0.0,0.0,0.0
727280.0,8.417592592592593,5.906921605819134,7.019444851190117,0.0,0.0,0.0
727290.0,8.417708333333334,5.907186119095161,7.019405164097929,0.0,0.0,0.0
727300.0,8.417824074074074,5.907450634715171,7.019365473991071,0.0,0.0,0.0
727310.0,8.417939814814815,5.907715152680169,7.019325780870322,0.0,0.0,0.0
727320.0,8.418055555555556,5.907979672991133,7.0192860847364456,0.0,0.0,0.0
727330.0,8.418171296296297,5.908244195649052,7.019246385590207,0.0,0.0,0.0
727340.0,8.418287037037038,5.908508720654917,7.019206683432361,0.0,0.0,0.0
727350.0,8.418402777777779,5.9087732480097035,7.019166978263672,0.0,0.0,0.0
727360.0,8.41851851851852,5.909037777714404,7.0191272700849225,0.0,0.0,0.0
727370.0,8.418634259259258,5.909302309769999,7.019087558896861,0.0,0.0,0.0
727380.0,8.41875,5.909566844177476,7.019047844700241,0.0,0.0,0.0
727390.0,8.41886574074074,5.909831380937817,7.019008127495849,0.0,0.0,0.0
727400.0,8.418981481481481,5.9100959200520045,7.018968407284426,0.0,0.0,0.0
727410.0,8.419097222222222,5.910360461521012,7.01892868406674,0.0,0.0,0.0
727420.0,8.419212962962963,5.910625005345827,7.018888957843547,0.0,0.0,0.0
727430.0,8.419328703703703,5.910889551527428,7.018849228615615,0.0,0.0,0.0
727440.0,8.419444444444444,5.911154100066798,7.018809496383696,0.0,0.0,0.0
727450.0,8.419560185185185,5.911418650964907,7.018769761148551,0.0,0.0,0.0
727460.0,8.419675925925926,5.911683204222736,7.0187300229109475,0.0,0.0,0.0
727470.0,8.419791666666667,5.911947759841262,7.018690281671624,0.0,0.0,0.0
727480.0,8.419907407407408,5.912212317821467,7.018650537431352,0.0,0.0,0.0
727490.0,8.420023148148148,5.912476878164316,7.018610790190892,0.0,0.0,0.0
727500.0,8.42013888888889,5.912741440870785,7.01857103995098,0.0,0.0,0.0
727510.0,8.42025462962963,5.913006005941855,7.0185312867124,0.0,0.0,0.0
727520.0,8.420370370370371,5.913270573378496,7.018491530475885,0.0,0.0,0.0
727530.0,8.420486111111112,5.913535143181675,7.018451771242207,0.0,0.0,0.0
727540.0,8.420601851851853,5.913799715352373,7.018412009012101,0.0,0.0,0.0
727550.0,8.420717592592593,5.914064289891549,7.018372243786331,0.0,0.0,0.0
727560.0,8.420833333333333,5.914328866800184,7.018332475565649,0.0,0.0,0.0
727570.0,8.420949074074073,5.914593446079242,7.0182927043508165,0.0,0.0,0.0
727580.0,8.421064814814814,5.914858027729696,7.018252930142571,0.0,0.0,0.0
727590.0,8.421180555555555,5.91512261175251,7.018213152941683,0.0,0.0,0.0
727600.0,8.421296296296296,5.915387198148649,7.018173372748877,0.0,0.0,0.0
727610.0,8.421412037037037,5.9156517869190814,7.018133589564925,0.0,0.0,0.0
727620.0,8.421527777777778,5.915916378064782,7.018093803390567,0.0,0.0,0.0
727630.0,8.421643518518518,5.916180971586704,7.018054014226563,0.0,0.0,0.0
727640.0,8.42175925925926,5.916445567485814,7.018014222073651,0.0,0.0,0.0
727650.0,8.421875,5.916710165763085,7.017974426932592,0.0,0.0,0.0
727660.0,8.42199074074074,5.916974766419464,7.017934628804118,0.0,0.0,0.0
727670.0,8.422106481481482,5.917239369455923,7.017894827688992,0.0,0.0,0.0
727680.0,8.422222222222222,5.917503974873429,7.017855023587948,0.0,0.0,0.0
727690.0,8.422337962962963,5.9177685826729265,7.017815216501745,0.0,0.0,0.0
727700.0,8.422453703703704,5.91803319285539,7.017775406431129,0.0,0.0,0.0
727710.0,8.422569444444445,5.918297805421775,7.017735593376835,0.0,0.0,0.0
727720.0,8.422685185185186,5.918562420373034,7.017695777339612,0.0,0.0,0.0
727730.0,8.422800925925927,5.918827037710132,7.017655958320204,0.0,0.0,0.0
727740.0,8.422916666666667,5.919091657434024,7.017616136319359,0.0,0.0,0.0
727750.0,8.423032407407407,5.919356279545662,7.017576311337824,0.0,0.0,0.0
727760.0,8.423148148148147,5.91962090404601,7.01753648337634,0.0,0.0,0.0
727770.0,8.423263888888888,5.91988553093602,7.017496652435644,0.0,0.0,0.0
727780.0,8.423379629629629,5.92015016021664,7.017456818516478,0.0,0.0,0.0
727790.0,8.42349537037037,5.920414791888835,7.01741698161958,0.0,0.0,0.0
727800.0,8.42361111111111,5.920679425953542,7.017377141745709,0.0,0.0,0.0
727810.0,8.423726851851852,5.9209440624117295,7.017337298895598,0.0,0.0,0.0
727820.0,8.423842592592592,5.921208701264342,7.017297453069983,0.0,0.0,0.0
727830.0,8.423958333333333,5.921473342512326,7.0172576042696,0.0,0.0,0.0
727840.0,8.424074074074074,5.921737986156644,7.017217752495199,0.0,0.0,0.0
727850.0,8.424189814814815,5.922002632198229,7.017177897747503,0.0,0.0,0.0
727860.0,8.424305555555556,5.922267280638032,7.017138040027274,0.0,0.0,0.0
727870.0,8.424421296296297,5.922531931477017,7.017098179335229,0.0,0.0,0.0
727880.0,8.424537037037037,5.9227965847161155,7.017058315672113,0.0,0.0,0.0
727890.0,8.424652777777778,5.9230612403562795,7.017018449038664,0.0,0.0,0.0
727900.0,8.424768518518519,5.92332589839845,7.016978579435612,0.0,0.0,0.0
727910.0,8.42488425925926,5.923590558843577,7.0169387068637,0.0,0.0,0.0
727920.0,8.425,5.923855221692604,7.016898831323671,0.0,0.0,0.0
727930.0,8.425115740740742,5.924119886946478,7.016858952816235,0.0,0.0,0.0
727940.0,8.42523148148148,5.924384554606129,7.016819071342144,0.0,0.0,0.0
727950.0,8.425347222222221,5.92464922467251,7.016779186902119,0.0,0.0,0.0
727960.0,8.425462962962962,5.924913897146561,7.0167392994969155,0.0,0.0,0.0
727970.0,8.425578703703703,5.925178572029225,7.016699409127251,0.0,0.0,0.0
727980.0,8.425694444444444,5.925443249321432,7.016659515793861,0.0,0.0,0.0
727990.0,8.425810185185185,5.925707929024137,7.016619619497474,0.0,0.0,0.0
728000.0,8.425925925925926,5.925972611138264,7.016579720238829,0.0,0.0,0.0
728010.0,8.426041666666666,5.926237295664756,7.016539818018646,0.0,0.0,0.0
728020.0,8.426157407407407,5.926501982604552,7.016499912837665,0.0,0.0,0.0
728030.0,8.426273148148148,5.9267666719585845,7.016460004696611,0.0,0.0,0.0
728040.0,8.426388888888889,5.927031363727791,7.0164200935962135,0.0,0.0,0.0
728050.0,8.42650462962963,5.927296057913111,7.016380179537193,0.0,0.0,0.0
728060.0,8.42662037037037,5.927560754515473,7.016340262520304,0.0,0.0,0.0
728070.0,8.426736111111111,5.9278254535358155,7.0163003425462405,0.0,0.0,0.0
728080.0,8.426851851851852,5.928090154975065,7.016260419615755,0.0,0.0,0.0
728090.0,8.426967592592593,5.928354858834159,7.016220493729571,0.0,0.0,0.0
728100.0,8.427083333333334,5.928619565114029,7.016180564888407,0.0,0.0,0.0
728110.0,8.427199074074075,5.928884273815596,7.0161406330929905,0.0,0.0,0.0
728120.0,8.427314814814816,5.929148984939807,7.016100698344049,0.0,0.0,0.0
728130.0,8.427430555555556,5.929413698487581,7.016060760642312,0.0,0.0,0.0
728140.0,8.427546296296295,5.929678414459847,7.0160208199884915,0.0,0.0,0.0
728150.0,8.427662037037036,5.929943132857534,7.0159808763833205,0.0,0.0,0.0
728160.0,8.427777777777777,5.930207853681567,7.0159409298275275,0.0,0.0,0.0
728170.0,8.427893518518518,5.93047257693288,7.015900980321818,0.0,0.0,0.0
728180.0,8.428009259259259,5.930737302612391,7.015861027866937,0.0,0.0,0.0
728190.0,8.428125,5.931002030721032,7.0158210724635905,0.0,0.0,0.0
728200.0,8.42824074074074,5.931266761259718,7.015781114112513,0.0,0.0,0.0
728210.0,8.428356481481481,5.931531494229387,7.015741152814405,0.0,0.0,0.0
728220.0,8.428472222222222,5.931796229630948,7.015701188569999,0.0,0.0,0.0
728230.0,8.428587962962963,5.932060967465334,7.0156612213800305,0.0,0.0,0.0
728240.0,8.428703703703704,5.932325707733457,7.015621251245194,0.0,0.0,0.0
728250.0,8.428819444444445,5.9325904504362486,7.015581278166219,0.0,0.0,0.0
728260.0,8.428935185185185,5.93285519557462,7.015541302143823,0.0,0.0,0.0
728270.0,8.429050925925926,5.933119943149494,7.015501323178733,0.0,0.0,0.0
728280.0,8.429166666666667,5.933384693161791,7.015461341271652,0.0,0.0,0.0
728290.0,8.429282407407408,5.933649445612427,7.0154213564233014,0.0,0.0,0.0
728300.0,8.429398148148149,5.933914200502322,7.015381368634407,0.0,0.0,0.0
728310.0,8.42951388888889,5.934178957832394,7.015341377905681,0.0,0.0,0.0
728320.0,8.42962962962963,5.934443717603552,7.0153013842378344,0.0,0.0,0.0
728330.0,8.42974537037037,5.934708479816719,7.0152613876315915,0.0,0.0,0.0
728340.0,8.42986111111111,5.934973244472805,7.01522138808765,0.0,0.0,0.0
728350.0,8.429976851851851,5.935238011572729,7.0151813856067395,0.0,0.0,0.0
728360.0,8.430092592592592,5.935502781117401,7.015141380189577,0.0,0.0,0.0
728370.0,8.430208333333333,5.935767553107735,7.01510137183686,0.0,0.0,0.0
728380.0,8.430324074074074,5.936032327544641,7.01506136054931,0.0,0.0,0.0
728390.0,8.430439814814815,5.936297104429031,7.015021346327643,0.0,0.0,0.0
728400.0,8.430555555555555,5.936561883761818,7.014981329172571,0.0,0.0,0.0
728410.0,8.430671296296296,5.936826665543908,7.0149413090847945,0.0,0.0,0.0
728420.0,8.430787037037037,5.937091449776215,7.014901286065041,0.0,0.0,0.0
728430.0,8.430902777777778,5.937356236459651,7.014861260114003,0.0,0.0,0.0
728440.0,8.431018518518519,5.9376210255951145,7.014821231232407,0.0,0.0,0.0
728450.0,8.43113425925926,5.937885817183516,7.014781199420944,0.0,0.0,0.0
728460.0,8.43125,5.938150611225764,7.0147411646803475,0.0,0.0,0.0
728470.0,8.431365740740741,5.938415407722763,7.014701127011301,0.0,0.0,0.0
728480.0,8.431481481481482,5.938680206675421,7.014661086414534,0.0,0.0,0.0
728490.0,8.431597222222223,5.938945008084635,7.014621042890737,0.0,0.0,0.0
728500.0,8.431712962962964,5.939209811951317,7.014580996440629,0.0,0.0,0.0
728510.0,8.431828703703705,5.939474618276363,7.014540947064912,0.0,0.0,0.0
728520.0,8.431944444444444,5.939739427060687,7.014500894764292,0.0,0.0,0.0
728530.0,8.432060185185184,5.940004238305173,7.014460839539471,0.0,0.0,0.0
728540.0,8.432175925925925,5.940269052010738,7.014420781391176,0.0,0.0,0.0
728550.0,8.432291666666666,5.940533868178278,7.014380720320084,0.0,0.0,0.0
728560.0,8.432407407407407,5.940798686808684,7.014340656326906,0.0,0.0,0.0
728570.0,8.432523148148148,5.941063507902865,7.014300589412363,0.0,0.0,0.0
728580.0,8.432638888888889,5.941328331461716,7.014260519577135,0.0,0.0,0.0
728590.0,8.43275462962963,5.9415931574861425,7.014220446821937,0.0,0.0,0.0
728600.0,8.43287037037037,5.941857985977032,7.014180371147469,0.0,0.0,0.0
728610.0,8.432986111111111,5.94212281693528,7.014140292554435,0.0,0.0,0.0
728620.0,8.433101851851852,5.94238765036179,7.014100211043534,0.0,0.0,0.0
728630.0,8.433217592592593,5.9426524862574475,7.014060126615472,0.0,0.0,0.0
728640.0,8.433333333333334,5.942917324623151,7.014020039270942,0.0,0.0,0.0
728650.0,8.433449074074074,5.943182165459798,7.013979949010657,0.0,0.0,0.0
728660.0,8.433564814814815,5.94344700876828,7.013939855835306,0.0,0.0,0.0
728670.0,8.433680555555556,5.943711854549487,7.013899759745589,0.0,0.0,0.0
728680.0,8.433796296296297,5.943976702804309,7.013859660742206,0.0,0.0,0.0
728690.0,8.433912037037038,5.944241553533639,7.013819558825853,0.0,0.0,0.0
728700.0,8.434027777777779,5.944506406738361,7.013779453997228,0.0,0.0,0.0
728710.0,8.43414351851852,5.944771262419377,7.013739346257034,0.0,0.0,0.0
728720.0,8.434259259259258,5.945036120577572,7.013699235605972,0.0,0.0,0.0
728730.0,8.434375,5.945300981213832,7.013659122044724,0.0,0.0,0.0
728740.0,8.43449074074074,5.9455658443290424,7.013619005573996,0.0,0.0,0.0
728750.0,8.434606481481481,5.945830709924096,7.013578886194474,0.0,0.0,0.0
728760.0,8.434722222222222,5.94609557799987,7.013538763906856,0.0,0.0,0.0
728770.0,8.434837962962963,5.946360448557258,7.013498638711852,0.0,0.0,0.0
728780.0,8.434953703703703,5.94662532159714,7.013458510610142,0.0,0.0,0.0
728790.0,8.435069444444444,5.946890197120404,7.013418379602414,0.0,0.0,0.0
728800.0,8.435185185185185,5.947155075127937,7.01337824568937,0.0,0.0,0.0
728810.0,8.435300925925926,5.947419955620615,7.0133381088717,0.0,0.0,0.0
728820.0,8.435416666666667,5.947684838599321,7.013297969150102,0.0,0.0,0.0
728830.0,8.435532407407408,5.947949724064936,7.013257826525267,0.0,0.0,0.0
728840.0,8.435648148148148,5.948214612018345,7.0132176809978795,0.0,0.0,0.0
728850.0,8.43576388888889,5.94847950246043,7.013177532568626,0.0,0.0,0.0
728860.0,8.43587962962963,5.948744395392064,7.013137381238213,0.0,0.0,0.0
728870.0,8.435995370370371,5.949009290814121,7.013097227007313,0.0,0.0,0.0
728880.0,8.436111111111112,5.949274188727496,7.013057069876634,0.0,0.0,0.0
728890.0,8.436226851851853,5.9495390891330535,7.013016909846854,0.0,0.0,0.0
728900.0,8.436342592592593,5.9498039920316765,7.012976746918656,0.0,0.0,0.0
728910.0,8.436458333333333,5.950068897424234,7.012936581092745,0.0,0.0,0.0
728920.0,8.436574074074073,5.95033380531161,7.01289641236979,0.0,0.0,0.0
728930.0,8.436689814814814,5.9505987156946745,7.012856240750487,0.0,0.0,0.0
728940.0,8.436805555555555,5.950863628574304,7.012816066235524,0.0,0.0,0.0
728950.0,8.436921296296296,5.951128543951372,7.012775888825584,0.0,0.0,0.0
728960.0,8.437037037037037,5.951393461826751,7.012735708521362,0.0,0.0,0.0
728970.0,8.437152777777778,5.951658382201312,7.012695525323531,0.0,0.0,0.0
728980.0,8.437268518518518,5.951923305075926,7.012655339232779,0.0,0.0,0.0
728990.0,8.43738425925926,5.952188230451469,7.012615150249789,0.0,0.0,0.0
729000.0,8.4375,5.952453158328804,7.012574958375255,0.0,0.0,0.0
729010.0,8.43761574074074,5.952718088708806,7.012534763609844,0.0,0.0,0.0
729020.0,8.437731481481482,5.952983021592339,7.012494565954254,0.0,0.0,0.0
729030.0,8.437847222222222,5.953247956980282,7.012454365409158,0.0,0.0,0.0
729040.0,8.437962962962963,5.953512894873487,7.012414161975249,0.0,0.0,0.0
729050.0,8.438078703703704,5.953777835272835,7.012373955653197,0.0,0.0,0.0
729060.0,8.438194444444445,5.954042778179181,7.012333746443679,0.0,0.0,0.0
729070.0,8.438310185185186,5.954307723593403,7.0122935343474,0.0,0.0,0.0
729080.0,8.438425925925927,5.954572671516359,7.012253319365021,0.0,0.0,0.0
729090.0,8.438541666666667,5.954837621948906,7.012213101497218,0.0,0.0,0.0
729100.0,8.438657407407407,5.955102574891918,7.012172880744681,0.0,0.0,0.0
729110.0,8.438773148148147,5.955367530346257,7.012132657108086,0.0,0.0,0.0
729120.0,8.438888888888888,5.955632488312785,7.012092430588127,0.0,0.0,0.0
729130.0,8.439004629629629,5.955897448792367,7.012052201185442,0.0,0.0,0.0
729140.0,8.43912037037037,5.95616241178585,7.012011968900743,0.0,0.0,0.0
729150.0,8.43923611111111,5.956427377294113,7.011971733734702,0.0,0.0,0.0
729160.0,8.439351851851852,5.956692345318005,7.011931495687983,0.0,0.0,0.0
729170.0,8.439467592592592,5.9569573158583875,7.011891254761276,0.0,0.0,0.0
729180.0,8.439583333333333,5.957222288916118,7.011851010955255,0.0,0.0,0.0
729190.0,8.439699074074074,5.957487264492052,7.011810764270579,0.0,0.0,0.0
729200.0,8.439814814814815,5.957752242587052,7.011770514707943,0.0,0.0,0.0
729210.0,8.439930555555556,5.958017223201975,7.011730262268009,0.0,0.0,0.0
729220.0,8.440046296296297,5.958282206337673,7.011690006951456,0.0,0.0,0.0
729230.0,8.440162037037037,5.9585471919950015,7.011649748758959,0.0,0.0,0.0
729240.0,8.440277777777778,5.958812180174813,7.011609487691183,0.0,0.0,0.0
729250.0,8.440393518518519,5.959077170877964,7.011569223748813,0.0,0.0,0.0
729260.0,8.44050925925926,5.959342164105316,7.0115289569325165,0.0,0.0,0.0
729270.0,8.440625,5.959607159857707,7.011488687242955,0.0,0.0,0.0
729280.0,8.440740740740742,5.959872158136,7.0114484146808085,0.0,0.0,0.0
729290.0,8.44085648148148,5.9601371589410395,7.011408139246758,0.0,0.0,0.0
729300.0,8.440972222222221,5.960402162273679,7.011367860941455,0.0,0.0,0.0
729310.0,8.441087962962962,5.960667168134771,7.011327579765584,0.0,0.0,0.0
729320.0,8.441203703703703,5.960932176525166,7.0112872957197965,0.0,0.0,0.0
729330.0,8.441319444444444,5.9611971874457,7.011247008804785,0.0,0.0,0.0
729340.0,8.441435185185185,5.961462200897234,7.011206719021196,0.0,0.0,0.0
729350.0,8.441550925925926,5.961727216880613,7.011166426369712,0.0,0.0,0.0
729360.0,8.441666666666666,5.961992235396685,7.011126130851009,0.0,0.0,0.0
729370.0,8.441782407407407,5.962257256446291,7.011085832465732,0.0,0.0,0.0
729380.0,8.441898148148148,5.962522280030279,7.011045531214548,0.0,0.0,0.0
729390.0,8.442013888888889,5.962787306149496,7.011005227098144,0.0,0.0,0.0
729400.0,8.44212962962963,5.963052334804784,7.010964920117171,0.0,0.0,0.0
729410.0,8.44224537037037,5.963317365996989,7.0109246102722995,0.0,0.0,0.0
729420.0,8.442361111111111,5.9635823997269535,7.010884297564191,0.0,0.0,0.0
729430.0,8.442476851851852,5.963847435995521,7.010843981993517,0.0,0.0,0.0
729440.0,8.442592592592593,5.964112474803531,7.010803663560935,0.0,0.0,0.0
729450.0,8.442708333333334,5.964377516151822,7.0107633422671105,0.0,0.0,0.0
729460.0,8.442824074074075,5.964642560041237,7.010723018112708,0.0,0.0,0.0
729470.0,8.442939814814816,5.964907606472619,7.010682691098383,0.0,0.0,0.0
729480.0,8.443055555555556,5.965172655446804,7.010642361224814,0.0,0.0,0.0
729490.0,8.443171296296295,5.965437706964631,7.010602028492648,0.0,0.0,0.0
729500.0,8.443287037037036,5.9657027610269395,7.0105616929025505,0.0,0.0,0.0
729510.0,8.443402777777777,5.965967817634563,7.010521354455185,0.0,0.0,0.0
729520.0,8.443518518518518,5.9662328767883395,7.010481013151209,0.0,0.0,0.0
729530.0,8.443634259259259,5.966497938489101,7.010440668991288,0.0,0.0,0.0
729540.0,8.44375,5.966763002737692,7.010400321976079,0.0,0.0,0.0
729550.0,8.44386574074074,5.967028069534949,7.010359972106235,0.0,0.0,0.0
729560.0,8.443981481481481,5.96729313888169,7.010319619382415,0.0,0.0,0.0
729570.0,8.444097222222222,5.96755821077876,7.010279263805296,0.0,0.0,0.0
729580.0,8.444212962962963,5.967823285226993,7.010238905375521,0.0,0.0,0.0
729590.0,8.444328703703704,5.968088362227215,7.010198544093739,0.0,0.0,0.0
729600.0,8.444444444444445,5.968353441780261,7.010158179960611,0.0,0.0,0.0
729610.0,8.444560185185185,5.96861852388697,7.010117812976821,0.0,0.0,0.0
729620.0,8.444675925925926,5.9688836085481585,7.010077443142998,0.0,0.0,0.0
729630.0,8.444791666666667,5.969148695764668,7.010037070459798,0.0,0.0,0.0
729640.0,8.444907407407408,5.96941378553731,7.009996694927881,0.0,0.0,0.0
729650.0,8.445023148148149,5.969678877866932,7.009956316547903,0.0,0.0,0.0
729660.0,8.44513888888889,5.969943972754351,7.009915935320519,0.0,0.0,0.0
729670.0,8.44525462962963,5.970209070200397,7.009875551246384,0.0,0.0,0.0
729680.0,8.44537037037037,5.9704741702058985,7.009835164326149,0.0,0.0,0.0
729690.0,8.44548611111111,5.970739272771682,7.0097947745604685,0.0,0.0,0.0
729700.0,8.445601851851851,5.971004377898567,7.009754381949993,0.0,0.0,0.0
729710.0,8.445717592592592,5.971269485587379,7.009713986495372,0.0,0.0,0.0
729720.0,8.445833333333333,5.971534595838948,7.009673588197275,0.0,0.0,0.0
729730.0,8.445949074074074,5.971799708654098,7.009633187056333,0.0,0.0,0.0
729740.0,8.446064814814815,5.972064824033649,7.009592783073204,0.0,0.0,0.0
729750.0,8.446180555555555,5.972329941978416,7.009552376248536,0.0,0.0,0.0
729760.0,8.446296296296296,5.97259506248923,7.009511966582985,0.0,0.0,0.0
729770.0,8.446412037037037,5.972860185566904,7.009471554077194,0.0,0.0,0.0
729780.0,8.446527777777778,5.973125311212271,7.0094311387318236,0.0,0.0,0.0
729790.0,8.446643518518519,5.973390439426137,7.009390720547508,0.0,0.0,0.0
729800.0,8.44675925925926,5.973655570209328,7.009350299524902,0.0,0.0,0.0
729810.0,8.446875,5.97392070356266,7.009309875664664,0.0,0.0,0.0
729820.0,8.446990740740741,5.974185839486955,7.009269448967418,0.0,0.0,0.0
729830.0,8.447106481481482,5.97445097798302,7.009229019433831,0.0,0.0,0.0
729840.0,8.447222222222223,5.9747161190516795,7.009188587064538,0.0,0.0,0.0
729850.0,8.447337962962964,5.97498126269375,7.009148151860198,0.0,0.0,0.0
729860.0,8.447453703703705,5.975246408910049,7.009107713821444,0.0,0.0,0.0
729870.0,8.447569444444444,5.975511557701388,7.009067272948936,0.0,0.0,0.0
729880.0,8.447685185185184,5.97577670906857,7.009026829243305,0.0,0.0,0.0
729890.0,8.447800925925925,5.976041863012428,7.008986382705191,0.0,0.0,0.0
729900.0,8.447916666666666,5.9763070195337615,7.008945933335255,0.0,0.0,0.0
729910.0,8.448032407407407,5.97657217863339,7.008905481134124,0.0,0.0,0.0
729920.0,8.448148148148148,5.976837340312116,7.008865026102459,0.0,0.0,0.0
729930.0,8.448263888888889,5.977102504570765,7.008824568240886,0.0,0.0,0.0
729940.0,8.44837962962963,5.977367671410134,7.008784107550057,0.0,0.0,0.0
729950.0,8.44849537037037,5.977632840831037,7.00874364403062,0.0,0.0,0.0
729960.0,8.448611111111111,5.977898012834284,7.008703177683199,0.0,0.0,0.0
729970.0,8.448726851851852,5.978163187420685,7.008662708508448,0.0,0.0,0.0
729980.0,8.448842592592593,5.978428364591041,7.008622236507001,0.0,0.0,0.0
729990.0,8.448958333333334,5.97869354434617,7.0085817616795065,0.0,0.0,0.0
730000.0,8.449074074074074,5.978958726686869,7.008541284026593,0.0,0.0,0.0
730010.0,8.449189814814815,5.979223911613945,7.008500803548906,0.0,0.0,0.0
730020.0,8.449305555555556,5.979489099128214,7.008460320247099,0.0,0.0,0.0
730030.0,8.449421296296297,5.979754289230468,7.0084198341217805,0.0,0.0,0.0
730040.0,8.449537037037038,5.980019481921511,7.008379345173613,0.0,0.0,0.0
730050.0,8.449652777777779,5.980284677202164,7.008338853403213,0.0,0.0,0.0
730060.0,8.44976851851852,5.98054987507321,7.008298358811245,0.0,0.0,0.0
730070.0,8.449884259259258,5.980815075535461,7.008257861398323,0.0,0.0,0.0
730080.0,8.45,5.981080278589719,7.0082173611650935,0.0,0.0,0.0
730090.0,8.45011574074074,5.981345484236782,7.008176858112182,0.0,0.0,0.0
730100.0,8.450231481481481,5.981610692477451,7.008136352240238,0.0,0.0,0.0
730110.0,8.450347222222222,5.981875903312527,7.008095843549894,0.0,0.0,0.0
730120.0,8.450462962962963,5.982141116742809,7.0080553320417724,0.0,0.0,0.0
730130.0,8.450578703703703,5.982406332769095,7.008014817716529,0.0,0.0,0.0
730140.0,8.450694444444444,5.982671551392182,7.007974300574775,0.0,0.0,0.0
730150.0,8.450810185185185,5.982936772612875,7.007933780617155,0.0,0.0,0.0
730160.0,8.450925925925926,5.9832019964319585,7.0078932578443025,0.0,0.0,0.0
730170.0,8.451041666666667,5.983467222850239,7.0078527322568505,0.0,0.0,0.0
730180.0,8.451157407407408,5.98373245186851,7.007812203855424,0.0,0.0,0.0
730190.0,8.451273148148148,5.983997683487561,7.0077716726406685,0.0,0.0,0.0
730200.0,8.45138888888889,5.984262917708196,7.0077311386132015,0.0,0.0,0.0
730210.0,8.45150462962963,5.984528154531193,7.007690601773653,0.0,0.0,0.0
730220.0,8.451620370370371,5.984793393957366,7.007650062122674,0.0,0.0,0.0
730230.0,8.451736111111112,5.985058635987496,7.007609519660875,0.0,0.0,0.0
730240.0,8.451851851851853,5.985323880622368,7.007568974388893,0.0,0.0,0.0
730250.0,8.451967592592593,5.985589127862793,7.007528426307351,0.0,0.0,0.0
730260.0,8.452083333333333,5.985854377709543,7.007487875416881,0.0,0.0,0.0
730270.0,8.452199074074073,5.986119630163421,7.007447321718109,0.0,0.0,0.0
730280.0,8.452314814814814,5.98638488522521,7.007406765211672,0.0,0.0,0.0
730290.0,8.452430555555555,5.986650142895698,7.0073662058981965,0.0,0.0,0.0
730300.0,8.452546296296296,5.986915403175678,7.007325643778294,0.0,0.0,0.0
730310.0,8.452662037037037,5.9871806660659335,7.007285078852608,0.0,0.0,0.0
730320.0,8.452777777777778,5.987445931567259,7.007244511121755,0.0,0.0,0.0
730330.0,8.452893518518518,5.9877111996804295,7.007203940586374,0.0,0.0,0.0
730340.0,8.45300925925926,5.987976470406246,7.007163367247079,0.0,0.0,0.0
730350.0,8.453125,5.988241743745477,7.007122791104496,0.0,0.0,0.0
730360.0,8.45324074074074,5.988507019698918,7.007082212159248,0.0,0.0,0.0
730370.0,8.453356481481482,5.988772298267353,7.007041630411962,0.0,0.0,0.0
730380.0,8.453472222222222,5.989037579451559,7.007001045863268,0.0,0.0,0.0
730390.0,8.453587962962963,5.98930286325233,7.006960458513781,0.0,0.0,0.0
730400.0,8.453703703703704,5.989568149670439,7.0069198683641325,0.0,0.0,0.0
730410.0,8.453819444444445,5.989833438706672,7.006879275414933,0.0,0.0,0.0
730420.0,8.453935185185186,5.990098730361807,7.006838679666812,0.0,0.0,0.0
730430.0,8.454050925925927,5.990364024636629,7.006798081120389,0.0,0.0,0.0
730440.0,8.454166666666667,5.990629321531919,7.006757479776278,0.0,0.0,0.0
730450.0,8.454282407407407,5.990894621048454,7.006716875635122,0.0,0.0,0.0
730460.0,8.454398148148147,5.991159923187003,7.0066762686975315,0.0,0.0,0.0
730470.0,8.454513888888888,5.991425227948358,7.006635658964109,0.0,0.0,0.0
730480.0,8.454629629629629,5.9916905353332925,7.006595046435496,0.0,0.0,0.0
730490.0,8.45474537037037,5.991955845342583,7.006554431112299,0.0,0.0,0.0
730500.0,8.45486111111111,5.992221157977007,7.006513812995148,0.0,0.0,0.0
730510.0,8.454976851851852,5.992486473237346,7.006473192084652,0.0,0.0,0.0
730520.0,8.455092592592592,5.992751791124356,7.006432568381427,0.0,0.0,0.0
730530.0,8.455208333333333,5.993017111638831,7.006391941886108,0.0,0.0,0.0
730540.0,8.455324074074074,5.9932824347815385,7.006351312599287,0.0,0.0,0.0
730550.0,8.455439814814815,5.993547760553253,7.006310680521606,0.0,0.0,0.0
730560.0,8.455555555555556,5.993813088954749,7.00627004565366,0.0,0.0,0.0
730570.0,8.455671296296297,5.994078419986793,7.006229407996082,0.0,0.0,0.0
730580.0,8.455787037037037,5.994343753650166,7.006188767549476,0.0,0.0,0.0
730590.0,8.455902777777778,5.994609089945625,7.006148124314462,0.0,0.0,0.0
730600.0,8.456018518518519,5.994874428873955,7.006107478291655,0.0,0.0,0.0
730610.0,8.45613425925926,5.995139770435914,7.006066829481661,0.0,0.0,0.0
730620.0,8.45625,5.99540511463228,7.00602617788511,0.0,0.0,0.0
730630.0,8.456365740740742,5.995670461463822,7.005985523502605,0.0,0.0,0.0
730640.0,8.45648148148148,5.9959358109313,7.005944866334758,0.0,0.0,0.0
730650.0,8.456597222222221,5.996201163035492,7.005904206382192,0.0,0.0,0.0
730660.0,8.456712962962962,5.996466517777156,7.0058635436455035,0.0,0.0,0.0
730670.0,8.456828703703703,5.996731875157069,7.005822878125313,0.0,0.0,0.0
730680.0,8.456944444444444,5.996997235175985,7.005782209822232,0.0,0.0,0.0
730690.0,8.457060185185185,5.997262597834672,7.005741538736874,0.0,0.0,0.0
730700.0,8.457175925925926,5.997527963133899,7.00570086486985,0.0,0.0,0.0
730710.0,8.457291666666666,5.997793331074431,7.00566018822176,0.0,0.0,0.0
730720.0,8.457407407407407,5.998058701657026,7.005619508793232,0.0,0.0,0.0
730730.0,8.457523148148148,5.998324074882454,7.005578826584855,0.0,0.0,0.0
730740.0,8.457638888888889,5.998589450751471,7.005538141597252,0.0,0.0,0.0
730750.0,8.45775462962963,5.9988548292648405,7.005497453831026,0.0,0.0,0.0
730760.0,8.45787037037037,5.999120210423325,7.0054567632867855,0.0,0.0,0.0
730770.0,8.457986111111111,5.999385594227684,7.005416069965144,0.0,0.0,0.0
730780.0,8.458101851851852,5.999650980678683,7.005375373866703,0.0,0.0,0.0
730790.0,8.458217592592593,5.999916369777072,7.0053346749920715,0.0,0.0,0.0
730800.0,8.458333333333334,6.000181761523612,7.005293973341854,0.0,0.0,0.0
730810.0,8.458449074074075,6.000447155919064,7.0052532689166656,0.0,0.0,0.0
730820.0,8.458564814814816,6.00071255296419,7.005212561717094,0.0,0.0,0.0
730830.0,8.458680555555556,6.000977952659744,7.005171851743766,0.0,0.0,0.0
730840.0,8.458796296296295,6.001243355006471,7.00513113899727,0.0,0.0,0.0
730850.0,8.458912037037036,6.001508760005142,7.005090423478209,0.0,0.0,0.0
730860.0,8.459027777777777,6.001774167656508,7.005049705187212,0.0,0.0,0.0
730870.0,8.459143518518518,6.002039577961323,7.0050089841248555,0.0,0.0,0.0
730880.0,8.459259259259259,6.002304990920342,7.004968260291757,0.0,0.0,0.0
730890.0,8.459375,6.002570406534321,7.004927533688522,0.0,0.0,0.0
730900.0,8.45949074074074,6.002835824804003,7.004886804315739,0.0,0.0,0.0
730910.0,8.459606481481481,6.003101245730153,7.004846072174015,0.0,0.0,0.0
730920.0,8.459722222222222,6.0033666693135155,7.004805337263967,0.0,0.0,0.0
730930.0,8.459837962962963,6.003632095554844,7.0047645995861805,0.0,0.0,0.0
730940.0,8.459953703703704,6.003897524454887,7.004723859141258,0.0,0.0,0.0
730950.0,8.460069444444445,6.004162956014399,7.004683115929809,0.0,0.0,0.0
730960.0,8.460185185185185,6.004428390234131,7.004642369952421,0.0,0.0,0.0
730970.0,8.460300925925926,6.004693827114824,7.004601621209705,0.0,0.0,0.0
730980.0,8.460416666666667,6.0049592666572345,7.0045608697022494,0.0,0.0,0.0
730990.0,8.460532407407408,6.005224708862104,7.004520115430666,0.0,0.0,0.0
731000.0,8.460648148148149,6.005490153730183,7.004479358395548,0.0,0.0,0.0
731010.0,8.46076388888889,6.005755601262222,7.00443859859749,0.0,0.0,0.0
731020.0,8.46087962962963,6.006021051458958,7.004397836037094,0.0,0.0,0.0
731030.0,8.46099537037037,6.006286504321143,7.004357070714963,0.0,0.0,0.0
731040.0,8.46111111111111,6.006551959849525,7.004316302631676,0.0,0.0,0.0
731050.0,8.461226851851851,6.0068174180448395,7.00427553178785,0.0,0.0,0.0
731060.0,8.461342592592592,6.007082878907839,7.0042347581840705,0.0,0.0,0.0
731070.0,8.461458333333333,6.007348342439265,7.0041939818209356,0.0,0.0,0.0
731080.0,8.461574074074074,6.0076138086398565,7.0041532026990385,0.0,0.0,0.0
731090.0,8.461689814814815,6.007879277510358,7.004112420818973,0.0,0.0,0.0
731100.0,8.461805555555555,6.00814474905151,7.004071636181342,0.0,0.0,0.0
731110.0,8.461921296296296,6.008410223264057,7.004030848786735,0.0,0.0,0.0
731120.0,8.462037037037037,6.008675700148735,7.003990058635747,0.0,0.0,0.0
731130.0,8.462152777777778,6.008941179706292,7.003949265728962,0.0,0.0,0.0
731140.0,8.462268518518519,6.00920666193745,7.0039084700669925,0.0,0.0,0.0
731150.0,8.46238425925926,6.009472146842964,7.003867671650417,0.0,0.0,0.0
731160.0,8.4625,6.009737634423568,7.0038268704798305,0.0,0.0,0.0
731170.0,8.462615740740741,6.0100031246800025,7.00378606655582,0.0,0.0,0.0
731180.0,8.462731481481482,6.010268617612996,7.003745259878986,0.0,0.0,0.0
731190.0,8.462847222222223,6.010534113223291,7.003704450449922,0.0,0.0,0.0
731200.0,8.462962962962964,6.010799611511624,7.003663638269213,0.0,0.0,0.0
731210.0,8.463078703703705,6.011065112478728,7.003622823337443,0.0,0.0,0.0
731220.0,8.463194444444444,6.011330616125342,7.003582005655205,0.0,0.0,0.0
731230.0,8.463310185185184,6.011596122452194,7.003541185223094,0.0,0.0,0.0
731240.0,8.463425925925925,6.011861631460017,7.003500362041704,0.0,0.0,0.0
731250.0,8.463541666666666,6.012127143149554,7.003459536111613,0.0,0.0,0.0
731260.0,8.463657407407407,6.012392657521534,7.003418707433413,0.0,0.0,0.0
731270.0,8.463773148148148,6.012658174576677,7.003377876007703,0.0,0.0,0.0
731280.0,8.463888888888889,6.012923694315731,7.003337041835045,0.0,0.0,0.0
731290.0,8.46400462962963,6.013189216739419,7.003296204916051,0.0,0.0,0.0
731300.0,8.46412037037037,6.0134547418484745,7.003255365251294,0.0,0.0,0.0
731310.0,8.464236111111111,6.013720269643624,7.0032145228413665,0.0,0.0,0.0
731320.0,8.464351851851852,6.013985800125595,7.003173677686858,0.0,0.0,0.0
731330.0,8.464467592592593,6.014251333295122,7.003132829788343,0.0,0.0,0.0
731340.0,8.464583333333334,6.014516869152928,7.003091979146403,0.0,0.0,0.0
731350.0,8.464699074074074,6.014782407699748,7.00305112576165,0.0,0.0,0.0
731360.0,8.464814814814815,6.0150479489362985,7.003010269634653,0.0,0.0,0.0
731370.0,8.464930555555556,6.015313492863317,7.002969410765987,0.0,0.0,0.0
731380.0,8.465046296296297,6.01557903948152,7.002928549156229,0.0,0.0,0.0
731390.0,8.465162037037038,6.015844588791634,7.002887684806,0.0,0.0,0.0
731400.0,8.465277777777779,6.016110140794385,7.002846817715852,0.0,0.0,0.0
731410.0,8.46539351851852,6.016375695490502,7.002805947886374,0.0,0.0,0.0
731420.0,8.465509259259258,6.016641252880706,7.002765075318152,0.0,0.0,0.0
731430.0,8.465625,6.01690681296571,7.002724200011758,0.0,0.0,0.0
731440.0,8.46574074074074,6.017172375746253,7.002683321967784,0.0,0.0,0.0
731450.0,8.465856481481481,6.017437941223049,7.002642441186821,0.0,0.0,0.0
731460.0,8.465972222222222,6.017703509396819,7.002601557669418,0.0,0.0,0.0
731470.0,8.466087962962963,6.017969080268284,7.00256067141618,0.0,0.0,0.0
731480.0,8.466203703703703,6.018234653838167,7.002519782427687,0.0,0.0,0.0
731490.0,8.466319444444444,6.018500230107184,7.002478890704506,0.0,0.0,0.0
731500.0,8.466435185185185,6.01876580907606,7.0024379962472345,0.0,0.0,0.0
731510.0,8.466550925925926,6.019031390745507,7.002397099056425,0.0,0.0,0.0
731520.0,8.466666666666667,6.019296975116246,7.002356199132674,0.0,0.0,0.0
731530.0,8.466782407407408,6.019562562188996,7.002315296476564,0.0,0.0,0.0
731540.0,8.466898148148148,6.019828151964472,7.002274391088655,0.0,0.0,0.0
731550.0,8.46701388888889,6.020093744443394,7.002233482969536,0.0,0.0,0.0
731560.0,8.46712962962963,6.020359339626467,7.002192572119786,0.0,0.0,0.0
731570.0,8.467245370370371,6.020624937514417,7.00215165853997,0.0,0.0,0.0
731580.0,8.467361111111112,6.020890538107957,7.002110742230674,0.0,0.0,0.0
731590.0,8.467476851851853,6.021156141407801,7.002069823192482,0.0,0.0,0.0
731600.0,8.467592592592593,6.021421747414659,7.0020289014259465,0.0,0.0,0.0
731610.0,8.467708333333333,6.021687356129245,7.001987976931649,0.0,0.0,0.0
731620.0,8.467824074074073,6.021952967552277,7.001947049710178,0.0,0.0,0.0
731630.0,8.467939814814814,6.02221858168447,7.001906119762094,0.0,0.0,0.0
731640.0,8.468055555555555,6.022484198526526,7.001865187087987,0.0,0.0,0.0
731650.0,8.468171296296296,6.022749818079154,7.001824251688406,0.0,0.0,0.0
731660.0,8.468287037037037,6.023015440343072,7.001783313563941,0.0,0.0,0.0
731670.0,8.468402777777778,6.023281065318988,7.001742372715166,0.0,0.0,0.0
731680.0,8.468518518518518,6.023546693007613,7.001701429142646,0.0,0.0,0.0
731690.0,8.46863425925926,6.02381232340965,7.001660482846959,0.0,0.0,0.0
731700.0,8.46875,6.0240779565258125,7.001619533828666,0.0,0.0,0.0
731710.0,8.46886574074074,6.024343592356808,7.0015785820883485,0.0,0.0,0.0
731720.0,8.468981481481482,6.024609230903339,7.001537627626571,0.0,0.0,0.0
731730.0,8.469097222222222,6.024874872166118,7.0014966704439034,0.0,0.0,0.0
731740.0,8.469212962962963,6.025140516145846,7.001455710540927,0.0,0.0,0.0
731750.0,8.469328703703704,6.025406162843228,7.001414747918198,0.0,0.0,0.0
731760.0,8.469444444444445,6.025671812258971,7.001373782576298,0.0,0.0,0.0
