time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
731770.0,8.469560185185186,6.025937464393784,7.001332814515784,0.0,0.0,0.0
731780.0,8.469675925925927,6.026203119248367,7.001291843737234,0.0,0.0,0.0
731790.0,8.469791666666667,6.026468776823422,7.0012508702412015,0.0,0.0,0.0
731800.0,8.469907407407407,6.026734437119655,7.001209894028271,0.0,0.0,0.0
731810.0,8.470023148148147,6.027000100137766,7.001168915099003,0.0,0.0,0.0
731820.0,8.470138888888888,6.027265765878455,7.001127933453969,0.0,0.0,0.0
731830.0,8.470254629629629,6.027531434342432,7.001086949093733,0.0,0.0,0.0
731840.0,8.47037037037037,6.027797105530388,7.001045962018851,0.0,0.0,0.0
731850.0,8.47048611111111,6.0280627794430215,7.0010049722298975,0.0,0.0,0.0
731860.0,8.470601851851852,6.028328456081039,7.000963979727446,0.0,0.0,0.0
731870.0,8.470717592592592,6.028594135445138,7.000922984512052,0.0,0.0,0.0
731880.0,8.470833333333333,6.028859817536015,7.000881986584287,0.0,0.0,0.0
731890.0,8.470949074074074,6.029125502354375,7.000840985944698,0.0,0.0,0.0
731900.0,8.471064814814815,6.029391189900899,7.000799982593874,0.0,0.0,0.0
731910.0,8.471180555555556,6.029656880176308,7.000758976532365,0.0,0.0,0.0
731920.0,8.471296296296297,6.029922573181273,7.000717967760724,0.0,0.0,0.0
731930.0,8.471412037037037,6.030188268916507,7.000676956279536,0.0,0.0,0.0
731940.0,8.471527777777778,6.0304539673826945,7.000635942089356,0.0,0.0,0.0
731950.0,8.471643518518519,6.030719668580544,7.000594925190734,0.0,0.0,0.0
731960.0,8.47175925925926,6.030985372510735,7.000553905584252,0.0,0.0,0.0
731970.0,8.471875,6.03125107917397,7.000512883270457,0.0,0.0,0.0
731980.0,8.471990740740742,6.031516788570933,7.000471858249906,0.0,0.0,0.0
731990.0,8.47210648148148,6.03178250070233,7.000430830523173,0.0,0.0,0.0
732000.0,8.472222222222221,6.032048215568847,7.000389800090809,0.0,0.0,0.0
732010.0,8.472337962962962,6.032313933171173,7.000348766953388,0.0,0.0,0.0
732020.0,8.472453703703703,6.03257965351,7.000307731111455,0.0,0.0,0.0
732030.0,8.472569444444444,6.032845376586016,7.000266692565574,0.0,0.0,0.0
732040.0,8.472685185185185,6.0331111023999195,7.000225651316301,0.0,0.0,0.0
732050.0,8.472800925925926,6.033376830952388,7.000184607364202,0.0,0.0,0.0
732060.0,8.472916666666666,6.033642562244119,7.0001435607098195,0.0,0.0,0.0
732070.0,8.473032407407407,6.033908296275798,7.000102511353733,0.0,0.0,0.0
732080.0,8.473148148148148,6.034174033048116,7.000061459296483,0.0,0.0,0.0
732090.0,8.473263888888889,6.034439772561754,7.000020404538633,0.0,0.0,0.0
732100.0,8.47337962962963,6.034705514817402,6.999979347080741,0.0,0.0,0.0
732110.0,8.47349537037037,6.034971259815749,6.999938286923364,0.0,0.0,0.0
732120.0,8.473611111111111,6.035237007557484,6.999897224067045,0.0,0.0,0.0
732130.0,8.473726851851852,6.035502758043278,6.999856158512355,0.0,0.0,0.0
732140.0,8.473842592592593,6.035768511273826,6.999815090259844,0.0,0.0,0.0
732150.0,8.473958333333334,6.036034267249806,6.999774019310063,0.0,0.0,0.0
732160.0,8.474074074074075,6.036300025971911,6.999732945663582,0.0,0.0,0.0
732170.0,8.474189814814816,6.036565787440811,6.999691869320934,0.0,0.0,0.0
732180.0,8.474305555555556,6.036831551657204,6.999650790282678,0.0,0.0,0.0
732190.0,8.474421296296295,6.037097318621759,6.999609708549383,0.0,0.0,0.0
732200.0,8.474537037037036,6.037363088335163,6.999568624121578,0.0,0.0,0.0
732210.0,8.474652777777777,6.037628860798105,6.999527536999841,0.0,0.0,0.0
732220.0,8.474768518518518,6.037894636011245,6.999486447184705,0.0,0.0,0.0
732230.0,8.474884259259259,6.038160413975283,6.99944535467672,0.0,0.0,0.0
732240.0,8.475,6.038426194690884,6.999404259476451,0.0,0.0,0.0
732250.0,8.47511574074074,6.0386919781587345,6.999363161584444,0.0,0.0,0.0
732260.0,8.475231481481481,6.03895776437951,6.999322061001253,0.0,0.0,0.0
732270.0,8.475347222222222,6.0392235533538905,6.999280957727426,0.0,0.0,0.0
732280.0,8.475462962962963,6.039489345082554,6.999239851763503,0.0,0.0,0.0
732290.0,8.475578703703704,6.039755139566169,6.999198743110052,0.0,0.0,0.0
732300.0,8.475694444444445,6.040020936805428,6.999157631767611,0.0,0.0,0.0
732310.0,8.475810185185185,6.04028673680099,6.99911651773673,0.0,0.0,0.0
732320.0,8.475925925925926,6.040552539553538,6.999075401017958,0.0,0.0,0.0
732330.0,8.476041666666667,6.040818345063744,6.999034281611838,0.0,0.0,0.0
732340.0,8.476157407407408,6.041084153332281,6.998993159518931,0.0,0.0,0.0
732350.0,8.476273148148149,6.041349964359838,6.998952034739784,0.0,0.0,0.0
732360.0,8.47638888888889,6.0416157781470625,6.99891090727493,0.0,0.0,0.0
732370.0,8.47650462962963,6.041881594694643,6.998869777124919,0.0,0.0,0.0
732380.0,8.47662037037037,6.0421474140032485,6.998828644290304,0.0,0.0,0.0
732390.0,8.47673611111111,6.0424132360735525,6.998787508771644,0.0,0.0,0.0
732400.0,8.476851851851851,6.042679060906216,6.998746370569455,0.0,0.0,0.0
732410.0,8.476967592592592,6.0429448885019275,6.998705229684296,0.0,0.0,0.0
732420.0,8.477083333333333,6.043210718861339,6.998664086116715,0.0,0.0,0.0
732430.0,8.477199074074074,6.043476551985131,6.998622939867262,0.0,0.0,0.0
732440.0,8.477314814814815,6.0437423878739684,6.998581790936469,0.0,0.0,0.0
732450.0,8.477430555555555,6.044008226528522,6.9985406393248795,0.0,0.0,0.0
732460.0,8.477546296296296,6.044274067949457,6.9984994850330455,0.0,0.0,0.0
732470.0,8.477662037037037,6.044539912137438,6.998458328061514,0.0,0.0,0.0
732480.0,8.477777777777778,6.0448057590931406,6.998417168410816,0.0,0.0,0.0
732490.0,8.477893518518519,6.0450716088172225,6.998376006081508,0.0,0.0,0.0
732500.0,8.47800925925926,6.045337461310355,6.998334841074113,0.0,0.0,0.0
732510.0,8.478125,6.045603316573203,6.99829367338919,0.0,0.0,0.0
732520.0,8.478240740740741,6.045869174606428,6.998252503027269,0.0,0.0,0.0
732530.0,8.478356481481482,6.046135035410698,6.9982113299889015,0.0,0.0,0.0
732540.0,8.478472222222223,6.046400898986668,6.998170154274619,0.0,0.0,0.0
732550.0,8.478587962962964,6.046666765335012,6.998128975884963,0.0,0.0,0.0
732560.0,8.478703703703705,6.046932634456393,6.998087794820475,0.0,0.0,0.0
732570.0,8.478819444444444,6.04719850635147,6.998046611081706,0.0,0.0,0.0
732580.0,8.478935185185184,6.047464381020892,6.998005424669174,0.0,0.0,0.0
732590.0,8.479050925925925,6.047730258465342,6.997964235583424,0.0,0.0,0.0
732600.0,8.479166666666666,6.0479961386854715,6.997923043825015,0.0,0.0,0.0
732610.0,8.479282407407407,6.048262021681933,6.99788184939446,0.0,0.0,0.0
732620.0,8.479398148148148,6.048527907455398,6.997840652292313,0.0,0.0,0.0
732630.0,8.479513888888889,6.048793796006517,6.997799452519102,0.0,0.0,0.0
732640.0,8.47962962962963,6.049059687335954,6.997758250075369,0.0,0.0,0.0
732650.0,8.47974537037037,6.049325581444366,6.99771704496164,0.0,0.0,0.0
732660.0,8.479861111111111,6.0495914783324105,6.9976758371784715,0.0,0.0,0.0
732670.0,8.479976851851852,6.049857378000745,6.997634626726382,0.0,0.0,0.0
732680.0,8.480092592592593,6.050123280450024,6.997593413605925,0.0,0.0,0.0
732690.0,8.480208333333334,6.050389185680906,6.997552197817611,0.0,0.0,0.0
732700.0,8.480324074074074,6.050655093694039,6.9975109793619925,0.0,0.0,0.0
732710.0,8.480439814814815,6.05092100449009,6.997469758239605,0.0,0.0,0.0
732720.0,8.480555555555556,6.051186918069708,6.99742853445098,0.0,0.0,0.0
732730.0,8.480671296296297,6.051452834433544,6.9973873079966555,0.0,0.0,0.0
732740.0,8.480787037037038,6.051718753582256,6.99734607887715,0.0,0.0,0.0
732750.0,8.480902777777779,6.051984675516494,6.997304847093004,0.0,0.0,0.0
732760.0,8.48101851851852,6.05225060023692,6.997263612644758,0.0,0.0,0.0
732770.0,8.481134259259258,6.052516527744168,6.997222375532934,0.0,0.0,0.0
732780.0,8.48125,6.05278245804062,6.997181135758406,0.0,0.0,0.0
732790.0,8.48136574074074,6.053048391127239,6.997139893321737,0.0,0.0,0.0
732800.0,8.481481481481481,6.053314327004651,6.997098648223476,0.0,0.0,0.0
732810.0,8.481597222222222,6.05358026567349,6.997057400464176,0.0,0.0,0.0
732820.0,8.481712962962963,6.0538462071343915,6.997016150044362,0.0,0.0,0.0
732830.0,8.481828703703703,6.054112151387993,6.996974896964575,0.0,0.0,0.0
732840.0,8.481944444444444,6.05437809843492,6.996933641225343,0.0,0.0,0.0
732850.0,8.482060185185185,6.054644048275815,6.996892382827208,0.0,0.0,0.0
732860.0,8.482175925925926,6.054910000911309,6.996851121770718,0.0,0.0,0.0
732870.0,8.482291666666667,6.055175956342023,6.996809858056392,0.0,0.0,0.0
732880.0,8.482407407407408,6.0554419145686,6.996768591684771,0.0,0.0,0.0
732890.0,8.482523148148148,6.055707875591664,6.996727322656385,0.0,0.0,0.0
732900.0,8.48263888888889,6.055973839411852,6.996686050971769,0.0,0.0,0.0
732910.0,8.48275462962963,6.0562398060297955,6.996644776631465,0.0,0.0,0.0
732920.0,8.482870370370371,6.05650577544612,6.9966034996360005,0.0,0.0,0.0
732930.0,8.482986111111112,6.056771747661457,6.996562219985907,0.0,0.0,0.0
732940.0,8.483101851851853,6.057037722676442,6.996520937681723,0.0,0.0,0.0
732950.0,8.483217592592593,6.057303700491691,6.996479652723961,0.0,0.0,0.0
732960.0,8.483333333333333,6.057569681107853,6.996438365113182,0.0,0.0,0.0
732970.0,8.483449074074073,6.057835664525535,6.996397074849893,0.0,0.0,0.0
732980.0,8.483564814814814,6.058101650745381,6.996355781934644,0.0,0.0,0.0
732990.0,8.483680555555555,6.058367639768013,6.996314486367945,0.0,0.0,0.0
733000.0,8.483796296296296,6.058633631594052,6.9962731881503455,0.0,0.0,0.0
733010.0,8.483912037037037,6.058899626224137,6.996231887282354,0.0,0.0,0.0
733020.0,8.484027777777778,6.059165623658891,6.996190583764525,0.0,0.0,0.0
733030.0,8.484143518518518,6.059431623898938,6.996149277597366,0.0,0.0,0.0
733040.0,8.48425925925926,6.059697626944905,6.9961079687814145,0.0,0.0,0.0
733050.0,8.484375,6.0599636327974205,6.996066657317196,0.0,0.0,0.0
733060.0,8.48449074074074,6.060229641457103,6.996025343205238,0.0,0.0,0.0
733070.0,8.484606481481482,6.060495652924586,6.995984026446071,0.0,0.0,0.0
733080.0,8.484722222222222,6.060761667200494,6.995942707040212,0.0,0.0,0.0
733090.0,8.484837962962963,6.061027684285444,6.995901384988207,0.0,0.0,0.0
733100.0,8.484953703703704,6.061293704180062,6.9958600602905525,0.0,0.0,0.0
733110.0,8.485069444444445,6.061559726884975,6.9958187329478,0.0,0.0,0.0
733120.0,8.485185185185186,6.061825752400807,6.995777402960465,0.0,0.0,0.0
733130.0,8.485300925925927,6.062091780728176,6.995736070329081,0.0,0.0,0.0
733140.0,8.485416666666667,6.062357811867709,6.995694735054155,0.0,0.0,0.0
733150.0,8.485532407407407,6.062623845820024,6.995653397136216,0.0,0.0,0.0
733160.0,8.485648148148147,6.062889882585745,6.995612056575793,0.0,0.0,0.0
733170.0,8.485763888888888,6.063155922165494,6.995570713373408,0.0,0.0,0.0
733180.0,8.485879629629629,6.0634219645598915,6.995529367529583,0.0,0.0,0.0
733190.0,8.48599537037037,6.063688009769552,6.995488019044838,0.0,0.0,0.0
733200.0,8.48611111111111,6.063954057795107,6.995446667919693,0.0,0.0,0.0
733210.0,8.486226851851852,6.064220108637169,6.995405314154686,0.0,0.0,0.0
733220.0,8.486342592592592,6.0644861622963635,6.995363957750323,0.0,0.0,0.0
733230.0,8.486458333333333,6.064752218773298,6.995322598707113,0.0,0.0,0.0
733240.0,8.486574074074074,6.065018278068606,6.995281237025602,0.0,0.0,0.0
733250.0,8.486689814814815,6.065284340182898,6.995239872706303,0.0,0.0,0.0
733260.0,8.486805555555556,6.065550405116786,6.995198505749725,0.0,0.0,0.0
733270.0,8.486921296296297,6.0658164728709005,6.995157136156383,0.0,0.0,0.0
733280.0,8.487037037037037,6.06608254344585,6.99511576392682,0.0,0.0,0.0
733290.0,8.487152777777778,6.066348616842247,6.995074389061533,0.0,0.0,0.0
733300.0,8.487268518518519,6.066614693060718,6.995033011561065,0.0,0.0,0.0
733310.0,8.48738425925926,6.066880772101874,6.994991631425901,0.0,0.0,0.0
733320.0,8.4875,6.067146853966336,6.994950248656571,0.0,0.0,0.0
733330.0,8.487615740740742,6.06741293865471,6.994908863253597,0.0,0.0,0.0
733340.0,8.48773148148148,6.067679026167617,6.99486747521749,0.0,0.0,0.0
733350.0,8.487847222222221,6.067945116505671,6.99482608454878,0.0,0.0,0.0
733360.0,8.487962962962962,6.068211209669483,6.994784691247968,0.0,0.0,0.0
733370.0,8.488078703703703,6.068477305659669,6.994743295315567,0.0,0.0,0.0
733380.0,8.488194444444444,6.068743404476837,6.994701896752105,0.0,0.0,0.0
733390.0,8.488310185185185,6.069009506121612,6.994660495558085,0.0,0.0,0.0
733400.0,8.488425925925926,6.069275610594594,6.994619091734028,0.0,0.0,0.0
733410.0,8.488541666666666,6.069541717896401,6.9945776852804435,0.0,0.0,0.0
733420.0,8.488657407407407,6.069807828027646,6.994536276197855,0.0,0.0,0.0
733430.0,8.488773148148148,6.070073940988936,6.994494864486758,0.0,0.0,0.0
733440.0,8.488888888888889,6.070340056780887,6.994453450147674,0.0,0.0,0.0
733450.0,8.48900462962963,6.070606175404106,6.994412033181129,0.0,0.0,0.0
733460.0,8.48912037037037,6.070872296859199,6.994370613587623,0.0,0.0,0.0
733470.0,8.489236111111111,6.071138421146779,6.994329191367653,0.0,0.0,0.0
733480.0,8.489351851851852,6.07140454826746,6.994287766521742,0.0,0.0,0.0
733490.0,8.489467592592593,6.071670678221847,6.994246339050421,0.0,0.0,0.0
733500.0,8.489583333333334,6.0719368110105485,6.99420490895417,0.0,0.0,0.0
733510.0,8.489699074074075,6.072202946634173,6.994163476233521,0.0,0.0,0.0
733520.0,8.489814814814816,6.072469085093327,6.9941220408889695,0.0,0.0,0.0
733530.0,8.489930555555556,6.072735226388618,6.99408060292103,0.0,0.0,0.0
733540.0,8.490046296296295,6.073001370520651,6.994039162330208,0.0,0.0,0.0
733550.0,8.490162037037036,6.073267517490036,6.9939977191170195,0.0,0.0,0.0
733560.0,8.490277777777777,6.0735336672973785,6.99395627328197,0.0,0.0,0.0
733570.0,8.490393518518518,6.073799819943288,6.993914824825566,0.0,0.0,0.0
733580.0,8.490509259259259,6.074065975428362,6.9938733737483165,0.0,0.0,0.0
733590.0,8.490625,6.07433213375321,6.993831920050724,0.0,0.0,0.0
733600.0,8.49074074074074,6.074598294918434,6.993790463733294,0.0,0.0,0.0
733610.0,8.490856481481481,6.074864458924634,6.993749004796547,0.0,0.0,0.0
733620.0,8.490972222222222,6.075130625772425,6.993707543240986,0.0,0.0,0.0
733630.0,8.491087962962963,6.075396795462405,6.993666079067105,0.0,0.0,0.0
733640.0,8.491203703703704,6.075662967995172,6.99362461227541,0.0,0.0,0.0
733650.0,8.491319444444445,6.07592914337133,6.9935831428664175,0.0,0.0,0.0
733660.0,8.491435185185185,6.0761953215914835,6.993541670840628,0.0,0.0,0.0
733670.0,8.491550925925926,6.076461502656231,6.9935001961985375,0.0,0.0,0.0
733680.0,8.491666666666667,6.07672768656618,6.993458718940662,0.0,0.0,0.0
733690.0,8.491782407407408,6.076993873321928,6.993417239067491,0.0,0.0,0.0
733700.0,8.491898148148149,6.077260062924073,6.993375756579547,0.0,0.0,0.0
733710.0,8.49201388888889,6.077526255373223,6.993334271477315,0.0,0.0,0.0
733720.0,8.49212962962963,6.077792450669966,6.993292783761305,0.0,0.0,0.0
733730.0,8.49224537037037,6.0780586488149,6.993251293432019,0.0,0.0,0.0
733740.0,8.49236111111111,6.078324849808639,6.993209800489959,0.0,0.0,0.0
733750.0,8.492476851851851,6.078591053651768,6.993168304935622,0.0,0.0,0.0
733760.0,8.492592592592592,6.078857260344888,6.993126806769517,0.0,0.0,0.0
733770.0,8.492708333333333,6.079123469888597,6.99308530599215,0.0,0.0,0.0
733780.0,8.492824074074074,6.079389682283494,6.993043802604005,0.0,0.0,0.0
733790.0,8.492939814814815,6.079655897530168,6.993002296605585,0.0,0.0,0.0
733800.0,8.493055555555555,6.079922115629227,6.992960787997392,0.0,0.0,0.0
733810.0,8.493171296296296,6.08018833658126,6.992919276779939,0.0,0.0,0.0
733820.0,8.493287037037037,6.080454560386864,6.992877762953707,0.0,0.0,0.0
733830.0,8.493402777777778,6.0807207870466335,6.992836246519195,0.0,0.0,0.0
733840.0,8.493518518518519,6.080987016561162,6.992794727476924,0.0,0.0,0.0
733850.0,8.49363425925926,6.081253248931042,6.992753205827364,0.0,0.0,0.0
733860.0,8.49375,6.081519484156872,6.992711681571018,0.0,0.0,0.0
733870.0,8.493865740740741,6.0817857222392435,6.992670154708393,0.0,0.0,0.0
733880.0,8.493981481481482,6.082051963178745,6.992628625239992,0.0,0.0,0.0
733890.0,8.494097222222223,6.082318206975972,6.992587093166293,0.0,0.0,0.0
733900.0,8.494212962962964,6.082584453631522,6.992545558487806,0.0,0.0,0.0
733910.0,8.494328703703705,6.082850703145978,6.992504021205012,0.0,0.0,0.0
733920.0,8.494444444444444,6.0831169555199365,6.9924624813184275,0.0,0.0,0.0
733930.0,8.494560185185184,6.083383210753983,6.99242093882853,0.0,0.0,0.0
733940.0,8.494675925925925,6.083649468848718,6.992379393735821,0.0,0.0,0.0
733950.0,8.494791666666666,6.083915729804723,6.992337846040801,0.0,0.0,0.0
733960.0,8.494907407407407,6.084181993622587,6.992296295743951,0.0,0.0,0.0
733970.0,8.495023148148148,6.084448260302908,6.992254742845774,0.0,0.0,0.0
733980.0,8.495138888888889,6.084714529846256,6.99221318734675,0.0,0.0,0.0
733990.0,8.49525462962963,6.084980802253238,6.992171629247404,0.0,0.0,0.0
734000.0,8.49537037037037,6.08524707752443,6.992130068548183,0.0,0.0,0.0
734010.0,8.495486111111111,6.085513355660429,6.992088505249628,0.0,0.0,0.0
734020.0,8.495601851851852,6.085779636661819,6.992046939352193,0.0,0.0,0.0
734030.0,8.495717592592593,6.086045920529188,6.992005370856387,0.0,0.0,0.0
734040.0,8.495833333333334,6.086312207263118,6.9919637997627095,0.0,0.0,0.0
734050.0,8.495949074074074,6.086578496864196,6.99192222607163,0.0,0.0,0.0
734060.0,8.496064814814815,6.086844789333004,6.9918806497836465,0.0,0.0,0.0
734070.0,8.496180555555556,6.087111084670138,6.991839070899261,0.0,0.0,0.0
734080.0,8.496296296296297,6.08737738287617,6.991797489418944,0.0,0.0,0.0
734090.0,8.496412037037038,6.0876436839516925,6.99175590534321,0.0,0.0,0.0
734100.0,8.496527777777779,6.08790998789728,6.991714318672522,0.0,0.0,0.0
734110.0,8.49664351851852,6.0881762947135245,6.991672729407389,0.0,0.0,0.0
734120.0,8.496759259259258,6.088442604401,6.991631137548292,0.0,0.0,0.0
734130.0,8.496875,6.0887089169603,6.991589543095718,0.0,0.0,0.0
734140.0,8.49699074074074,6.088975232392006,6.99154794605016,0.0,0.0,0.0
734150.0,8.497106481481481,6.089241550696685,6.9915063464121,0.0,0.0,0.0
734160.0,8.497222222222222,6.089507871874932,6.991464744182034,0.0,0.0,0.0
734170.0,8.497337962962963,6.0897741959273235,6.991423139360436,0.0,0.0,0.0
734180.0,8.497453703703703,6.090040522854439,6.991381531947806,0.0,0.0,0.0
734190.0,8.497569444444444,6.090306852656855,6.991339921944616,0.0,0.0,0.0
734200.0,8.497685185185185,6.090573185335162,6.991298309351358,0.0,0.0,0.0
734210.0,8.497800925925926,6.090839520889928,6.99125669416853,0.0,0.0,0.0
734220.0,8.497916666666667,6.091105859321739,6.991215076396605,0.0,0.0,0.0
734230.0,8.498032407407408,6.091372200631164,6.991173456036064,0.0,0.0,0.0
734240.0,8.498148148148148,6.091638544818789,6.991131833087405,0.0,0.0,0.0
734250.0,8.49826388888889,6.091904891885192,6.991090207551095,0.0,0.0,0.0
734260.0,8.49837962962963,6.092171241830943,6.99104857942763,0.0,0.0,0.0
734270.0,8.498495370370371,6.092437594656616,6.991006948717507,0.0,0.0,0.0
734280.0,8.498611111111112,6.092703950362804,6.990965315421173,0.0,0.0,0.0
734290.0,8.498726851851853,6.092970308950065,6.990923679539142,0.0,0.0,0.0
734300.0,8.498842592592593,6.093236670418991,6.990882041071894,0.0,0.0,0.0
734310.0,8.498958333333333,6.093503034770134,6.990840400019886,0.0,0.0,0.0
734320.0,8.499074074074073,6.093769402004087,6.990798756383635,0.0,0.0,0.0
734330.0,8.499189814814814,6.094035772121417,6.990757110163607,0.0,0.0,0.0
734340.0,8.499305555555555,6.0943021451227,6.990715461360267,0.0,0.0,0.0
734350.0,8.499421296296296,6.094568521008503,6.990673809974124,0.0,0.0,0.0
734360.0,8.499537037037037,6.094834899779408,6.990632156005641,0.0,0.0,0.0
734370.0,8.499652777777778,6.0951012814359835,6.9905904994552985,0.0,0.0,0.0
734380.0,8.499768518518518,6.095367665978794,6.990548840323592,0.0,0.0,0.0
734390.0,8.49988425925926,6.0956340534084195,6.990507178610988,0.0,0.0,0.0
734400.0,8.5,6.095900443725429,6.990465514317963,0.0,0.0,0.0
734410.0,8.50011574074074,6.096166836930394,6.990423847445006,0.0,0.0,0.0
734420.0,8.500231481481482,6.096433233023884,6.990382177992595,0.0,0.0,0.0
734430.0,8.500347222222222,6.096699632006468,6.990340505961195,0.0,0.0,0.0
734440.0,8.500462962962963,6.096966033878713,6.9902988313513035,0.0,0.0,0.0
734450.0,8.500578703703704,6.097232438641188,6.990257154163386,0.0,0.0,0.0
734460.0,8.500694444444445,6.097498846294469,6.990215474397934,0.0,0.0,0.0
734470.0,8.500810185185186,6.09776525683912,6.990173792055397,0.0,0.0,0.0
734480.0,8.500925925925927,6.0980316702757005,6.99013210713627,0.0,0.0,0.0
734490.0,8.501041666666667,6.098298086604788,6.990090419641032,0.0,0.0,0.0
734500.0,8.501157407407407,6.098564505826946,6.990048729570157,0.0,0.0,0.0
734510.0,8.501273148148147,6.098830927942742,6.990007036924122,0.0,0.0,0.0
734520.0,8.501388888888888,6.0990973529527395,6.989965341703395,0.0,0.0,0.0
734530.0,8.501504629629629,6.099363780857505,6.989923643908454,0.0,0.0,0.0
734540.0,8.50162037037037,6.099630211657598,6.989881943539782,0.0,0.0,0.0
734550.0,8.50173611111111,6.09989664535359,6.989840240597846,0.0,0.0,0.0
734560.0,8.501851851851852,6.10016308194604,6.989798535083115,0.0,0.0,0.0
734570.0,8.501967592592592,6.100429521435527,6.989756826996076,0.0,0.0,0.0
734580.0,8.502083333333333,6.100695963822596,6.989715116337194,0.0,0.0,0.0
734590.0,8.502199074074074,6.100962409107813,6.989673403106941,0.0,0.0,0.0
734600.0,8.502314814814815,6.101228857291749,6.989631687305802,0.0,0.0,0.0
734610.0,8.502430555555556,6.101495308374958,6.989589968934237,0.0,0.0,0.0
734620.0,8.502546296296297,6.101761762358005,6.989548247992718,0.0,0.0,0.0
734630.0,8.502662037037037,6.102028219241458,6.989506524481726,0.0,0.0,0.0
734640.0,8.502777777777778,6.1022946790258645,6.989464798401725,0.0,0.0,0.0
734650.0,8.502893518518519,6.102561141711794,6.989423069753194,0.0,0.0,0.0
734660.0,8.50300925925926,6.102827607299802,6.989381338536601,0.0,0.0,0.0
734670.0,8.503125,6.103094075790451,6.989339604752407,0.0,0.0,0.0
734680.0,8.503240740740742,6.103360547184298,6.989297868401096,0.0,0.0,0.0
734690.0,8.50335648148148,6.103627021481901,6.989256129483136,0.0,0.0,0.0
734700.0,8.503472222222221,6.103893498683827,6.989214387998997,0.0,0.0,0.0
734710.0,8.503587962962962,6.104159978790623,6.989172643949139,0.0,0.0,0.0
734720.0,8.503703703703703,6.104426461802849,6.989130897334029,0.0,0.0,0.0
734730.0,8.503819444444444,6.1046929477210625,6.989089148154159,0.0,0.0,0.0
734740.0,8.503935185185185,6.104959436545823,6.989047396409977,0.0,0.0,0.0
734750.0,8.504050925925926,6.10522592827768,6.989005642101957,0.0,0.0,0.0
734760.0,8.504166666666666,6.105492422917202,6.988963885230579,0.0,0.0,0.0
734770.0,8.504282407407407,6.105758920464933,6.988922125796276,0.0,0.0,0.0
734780.0,8.504398148148148,6.106025420921428,6.988880363799554,0.0,0.0,0.0
734790.0,8.504513888888889,6.106291924287252,6.988838599240858,0.0,0.0,0.0
734800.0,8.50462962962963,6.106558430562944,6.988796832120671,0.0,0.0,0.0
734810.0,8.50474537037037,6.106824939749068,6.9887550624394414,0.0,0.0,0.0
734820.0,8.504861111111111,6.107091451846179,6.988713290197644,0.0,0.0,0.0
734830.0,8.504976851851852,6.107357966854821,6.988671515395739,0.0,0.0,0.0
734840.0,8.505092592592593,6.10762448477555,6.988629738034207,0.0,0.0,0.0
734850.0,8.505208333333334,6.107891005608923,6.988587958113494,0.0,0.0,0.0
734860.0,8.505324074074075,6.108157529355482,6.988546175634077,0.0,0.0,0.0
734870.0,8.505439814814816,6.108424056015791,6.988504390596419,0.0,0.0,0.0
734880.0,8.505555555555556,6.108690585590388,6.988462603000976,0.0,0.0,0.0
734890.0,8.505671296296295,6.108957118079824,6.988420812848226,0.0,0.0,0.0
734900.0,8.505787037037036,6.109223653484665,6.98837902013862,0.0,0.0,0.0
734910.0,8.505902777777777,6.109490191805443,6.988337224872628,0.0,0.0,0.0
734920.0,8.506018518518518,6.109756733042711,6.988295427050706,0.0,0.0,0.0
734930.0,8.506134259259259,6.110023277197023,6.988253626673327,0.0,0.0,0.0
734940.0,8.50625,6.110289824268919,6.988211823740942,0.0,0.0,0.0
734950.0,8.50636574074074,6.110556374258954,6.9881700182540225,0.0,0.0,0.0
734960.0,8.506481481481481,6.110822927167673,6.988128210213026,0.0,0.0,0.0
734970.0,8.506597222222222,6.111089482995623,6.988086399618414,0.0,0.0,0.0
734980.0,8.506712962962963,6.11135604174335,6.98804458647065,0.0,0.0,0.0
734990.0,8.506828703703704,6.1116226034114,6.9880027707701995,0.0,0.0,0.0
735000.0,8.506944444444445,6.111889168000322,6.987960952517504,0.0,0.0,0.0
735010.0,8.507060185185185,6.1121557355106555,6.987919131713046,0.0,0.0,0.0
735020.0,8.507175925925926,6.112422305942947,6.987877308357271,0.0,0.0,0.0
735030.0,8.507291666666667,6.1126888792977425,6.98783548245064,0.0,0.0,0.0
735040.0,8.507407407407408,6.112955455575586,6.987793653993624,0.0,0.0,0.0
735050.0,8.507523148148149,6.11322203477702,6.987751822986668,0.0,0.0,0.0
735060.0,8.50763888888889,6.11348861690259,6.987709989430231,0.0,0.0,0.0
735070.0,8.50775462962963,6.113755201952831,6.987668153324786,0.0,0.0,0.0
735080.0,8.50787037037037,6.1140217899283,6.987626314670779,0.0,0.0,0.0
735090.0,8.50798611111111,6.114288380829523,6.987584473468663,0.0,0.0,0.0
735100.0,8.508101851851851,6.114554974657053,6.987542629718914,0.0,0.0,0.0
735110.0,8.508217592592592,6.114821571411425,6.9875007834219725,0.0,0.0,0.0
735120.0,8.508333333333333,6.115088171093181,6.987458934578301,0.0,0.0,0.0
735130.0,8.508449074074074,6.1153547737028635,6.987417083188357,0.0,0.0,0.0
735140.0,8.508564814814815,6.115621379241013,6.987375229252595,0.0,0.0,0.0
735150.0,8.508680555555555,6.1158879877081604,6.987333372771475,0.0,0.0,0.0
735160.0,8.508796296296296,6.116154599104855,6.987291513745447,0.0,0.0,0.0
735170.0,8.508912037037037,6.11642121343163,6.987249652174962,0.0,0.0,0.0
735180.0,8.509027777777778,6.116687830689029,6.987207788060496,0.0,0.0,0.0
735190.0,8.509143518518519,6.11695445087758,6.987165921402472,0.0,0.0,0.0
735200.0,8.50925925925926,6.117221073997825,6.987124052201375,0.0,0.0,0.0
735210.0,8.509375,6.117487700050305,6.987082180457639,0.0,0.0,0.0
735220.0,8.509490740740741,6.117754329035551,6.987040306171721,0.0,0.0,0.0
735230.0,8.509606481481482,6.118020960954108,6.986998429344091,0.0,0.0,0.0
735240.0,8.509722222222223,6.118287595806499,6.986956549975172,0.0,0.0,0.0
735250.0,8.509837962962964,6.118554233593267,6.9869146680654515,0.0,0.0,0.0
735260.0,8.509953703703705,6.118820874314949,6.986872783615359,0.0,0.0,0.0
735270.0,8.510069444444444,6.119087517972073,6.986830896625356,0.0,0.0,0.0
735280.0,8.510185185185184,6.119354164565176,6.986789007095884,0.0,0.0,0.0
735290.0,8.510300925925925,6.1196208140947865,6.986747115027407,0.0,0.0,0.0
735300.0,8.510416666666666,6.119887466561446,6.98670522042037,0.0,0.0,0.0
735310.0,8.510532407407407,6.120154121965688,6.986663323275224,0.0,0.0,0.0
735320.0,8.510648148148148,6.1204207803080335,6.986621423592426,0.0,0.0,0.0
735330.0,8.510763888888889,6.120687441589027,6.986579521372416,0.0,0.0,0.0
735340.0,8.51087962962963,6.12095410580919,6.986537616615659,0.0,0.0,0.0
735350.0,8.51099537037037,6.12122077296906,6.986495709322598,0.0,0.0,0.0
735360.0,8.511111111111111,6.121487443069171,6.98645379949367,0.0,0.0,0.0
735370.0,8.511226851851852,6.121754116110046,6.986411887129348,0.0,0.0,0.0
735380.0,8.511342592592593,6.122020792092211,6.9863699722300625,0.0,0.0,0.0
735390.0,8.511458333333334,6.122287471016206,6.986328054796262,0.0,0.0,0.0
735400.0,8.511574074074074,6.122554152882558,6.986286134828417,0.0,0.0,0.0
735410.0,8.511689814814815,6.122820837691789,6.986244212326945,0.0,0.0,0.0
735420.0,8.511805555555556,6.123087525444437,6.986202287292313,0.0,0.0,0.0
735430.0,8.511921296296297,6.12335421614102,6.986160359724966,0.0,0.0,0.0
735440.0,8.512037037037038,6.123620909782069,6.98611842962535,0.0,0.0,0.0
735450.0,8.512152777777779,6.12388760636811,6.986076496993908,0.0,0.0,0.0
735460.0,8.51226851851852,6.124154305899675,6.986034561831099,0.0,0.0,0.0
735470.0,8.512384259259258,6.124421008377291,6.985992624137354,0.0,0.0,0.0
735480.0,8.5125,6.124687713801472,6.985950683913124,0.0,0.0,0.0
735490.0,8.51261574074074,6.124954422172757,6.985908741158861,0.0,0.0,0.0
735500.0,8.512731481481481,6.125221133491658,6.985866795875008,0.0,0.0,0.0
735510.0,8.512847222222222,6.125487847758711,6.98582484806201,0.0,0.0,0.0
735520.0,8.512962962962963,6.125754564974435,6.9857828977202985,0.0,0.0,0.0
735530.0,8.513078703703703,6.126021285139356,6.985740944850341,0.0,0.0,0.0
735540.0,8.513194444444444,6.126288008253992,6.985698989452567,0.0,0.0,0.0
735550.0,8.513310185185185,6.1265547343188755,6.985657031527433,0.0,0.0,0.0
735560.0,8.513425925925926,6.126821463334516,6.985615071075367,0.0,0.0,0.0
735570.0,8.513541666666667,6.127088195301443,6.985573108096819,0.0,0.0,0.0
735580.0,8.513657407407408,6.1273549302201795,6.98553114259224,0.0,0.0,0.0
735590.0,8.513773148148148,6.127621668091248,6.985489174562064,0.0,0.0,0.0
735600.0,8.51388888888889,6.127888408915163,6.985447204006731,0.0,0.0,0.0
735610.0,8.51400462962963,6.128155152692448,6.985405230926693,0.0,0.0,0.0
735620.0,8.514120370370371,6.128421899423621,6.985363255322385,0.0,0.0,0.0
735630.0,8.514236111111112,6.128688649109208,6.985321277194248,0.0,0.0,0.0
735640.0,8.514351851851853,6.12895540174972,6.98527929654273,0.0,0.0,0.0
735650.0,8.514467592592593,6.129222157345683,6.98523731336827,0.0,0.0,0.0
735660.0,8.514583333333333,6.129488915897615,6.9851953276713035,0.0,0.0,0.0
735670.0,8.514699074074073,6.12975567740603,6.985153339452271,0.0,0.0,0.0
735680.0,8.514814814814814,6.130022441871441,6.985111348711631,0.0,0.0,0.0
735690.0,8.514930555555555,6.130289209294379,6.985069355449804,0.0,0.0,0.0
735700.0,8.515046296296296,6.1305559796753455,6.985027359667228,0.0,0.0,0.0
735710.0,8.515162037037037,6.130822753014874,6.984985361364353,0.0,0.0,0.0
735720.0,8.515277777777778,6.1310895293134635,6.9849433605416085,0.0,0.0,0.0
735730.0,8.515393518518518,6.131356308571641,6.984901357199451,0.0,0.0,0.0
735740.0,8.51550925925926,6.131623090789917,6.984859351338309,0.0,0.0,0.0
735750.0,8.515625,6.131889875968806,6.984817342958606,0.0,0.0,0.0
735760.0,8.51574074074074,6.132156664108822,6.984775332060799,0.0,0.0,0.0
735770.0,8.515856481481482,6.132423455210483,6.984733318645329,0.0,0.0,0.0
735780.0,8.515972222222222,6.1326902492742965,6.984691302712613,0.0,0.0,0.0
735790.0,8.516087962962963,6.132957046300783,6.984649284263107,0.0,0.0,0.0
735800.0,8.516203703703704,6.133223846290448,6.984607263297233,0.0,0.0,0.0
735810.0,8.516319444444445,6.133490649243812,6.984565239815452,0.0,0.0,0.0
735820.0,8.516435185185186,6.133757455161378,6.984523213818161,0.0,0.0,0.0
735830.0,8.516550925925927,6.134024264043662,6.984481185305831,0.0,0.0,0.0
735840.0,8.516666666666667,6.134291075891176,6.9844391542788875,0.0,0.0,0.0
735850.0,8.516782407407407,6.13455789070443,6.9843971207377535,0.0,0.0,0.0
735860.0,8.516898148148147,6.134824708483932,6.984355084682882,0.0,0.0,0.0
735870.0,8.517013888888888,6.135091529230198,6.984313046114692,0.0,0.0,0.0
735880.0,8.517129629629629,6.135358352943729,6.984271005033636,0.0,0.0,0.0
735890.0,8.51724537037037,6.1356251796250385,6.9842289614401265,0.0,0.0,0.0
735900.0,8.51736111111111,6.13589200927464,6.984186915334621,0.0,0.0,0.0
735910.0,8.517476851851852,6.136158841893032,6.984144866717547,0.0,0.0,0.0
735920.0,8.517592592592592,6.136425677480721,6.9841028155893135,0.0,0.0,0.0
735930.0,8.517708333333333,6.136692516038232,6.984060761950382,0.0,0.0,0.0
735940.0,8.517824074074074,6.136959357566061,6.984018705801177,0.0,0.0,0.0
735950.0,8.517939814814815,6.137226202064713,6.983976647142136,0.0,0.0,0.0
735960.0,8.518055555555556,6.1374930495346955,6.983934585973676,0.0,0.0,0.0
735970.0,8.518171296296297,6.137759899976512,6.983892522296244,0.0,0.0,0.0
735980.0,8.518287037037037,6.138026753390674,6.983850456110266,0.0,0.0,0.0
735990.0,8.518402777777778,6.13829360977768,6.983808387416168,0.0,0.0,0.0
736000.0,8.518518518518519,6.138560469138046,6.983766316214396,0.0,0.0,0.0
736010.0,8.51863425925926,6.138827331472261,6.9837242425053665,0.0,0.0,0.0
736020.0,8.51875,6.139094196780842,6.983682166289524,0.0,0.0,0.0
736030.0,8.518865740740742,6.139361065064283,6.983640087567279,0.0,0.0,0.0
736040.0,8.51898148148148,6.139627936323096,6.98359800633907,0.0,0.0,0.0
736050.0,8.519097222222221,6.139894810557774,6.98355592260535,0.0,0.0,0.0
736060.0,8.519212962962962,6.1401616877688285,6.983513836366509,0.0,0.0,0.0
736070.0,8.519328703703703,6.140428567956754,6.983471747623001,0.0,0.0,0.0
736080.0,8.519444444444444,6.140695451122057,6.983429656375245,0.0,0.0,0.0
736090.0,8.519560185185185,6.140962337265241,6.983387562623684,0.0,0.0,0.0
736100.0,8.519675925925926,6.141229226386798,6.983345466368737,0.0,0.0,0.0
736110.0,8.519791666666666,6.141496118487233,6.98330336761083,0.0,0.0,0.0
736120.0,8.519907407407407,6.141763013567053,6.983261266350381,0.0,0.0,0.0
736130.0,8.520023148148148,6.142029911626741,6.9832191625878375,0.0,0.0,0.0
736140.0,8.520138888888889,6.142296812666812,6.983177056323616,0.0,0.0,0.0
736150.0,8.52025462962963,6.142563716687759,6.983134947558142,0.0,0.0,0.0
736160.0,8.52037037037037,6.142830623690077,6.983092836291853,0.0,0.0,0.0
736170.0,8.520486111111111,6.143097533674266,6.983050722525168,0.0,0.0,0.0
736180.0,8.520601851851852,6.143364446640828,6.983008606258509,0.0,0.0,0.0
736190.0,8.520717592592593,6.143631362590252,6.982966487492312,0.0,0.0,0.0
736200.0,8.520833333333334,6.143898281523043,6.982924366226994,0.0,0.0,0.0
736210.0,8.520949074074075,6.1441652034396865,6.98288224246298,0.0,0.0,0.0
736220.0,8.521064814814816,6.144432128340695,6.982840116200707,0.0,0.0,0.0
736230.0,8.521180555555556,6.144699056226555,6.982797987440588,0.0,0.0,0.0
736240.0,8.521296296296295,6.144965987097754,6.9827558561830445,0.0,0.0,0.0
736250.0,8.521412037037036,6.145232920954804,6.9827137224285085,0.0,0.0,0.0
736260.0,8.521527777777777,6.1454998577981845,6.982671586177407,0.0,0.0,0.0
736270.0,8.521643518518518,6.145766797628391,6.982629447430161,0.0,0.0,0.0
736280.0,8.521759259259259,6.146033740445929,6.982587306187184,0.0,0.0,0.0
736290.0,8.521875,6.14630068625128,6.982545162448911,0.0,0.0,0.0
736300.0,8.52199074074074,6.146567635044938,6.982503016215754,0.0,0.0,0.0
736310.0,8.522106481481481,6.146834586827412,6.982460867488152,0.0,0.0,0.0
736320.0,8.522222222222222,6.147101541599166,6.98241871626652,0.0,0.0,0.0
736330.0,8.522337962962963,6.1473684993607085,6.982376562551269,0.0,0.0,0.0
736340.0,8.522453703703704,6.147635460112528,6.9823344063428365,0.0,0.0,0.0
736350.0,8.522569444444445,6.147902423855122,6.982292247641636,0.0,0.0,0.0
736360.0,8.522685185185185,6.1481693905889685,6.982250086448085,0.0,0.0,0.0
736370.0,8.522800925925926,6.148436360314568,6.982207922762607,0.0,0.0,0.0
736380.0,8.522916666666667,6.148703333032404,6.982165756585629,0.0,0.0,0.0
736390.0,8.523032407407408,6.148970308742962,6.982123587917564,0.0,0.0,0.0
736400.0,8.523148148148149,6.149237287446737,6.982081416758835,0.0,0.0,0.0
736410.0,8.52326388888889,6.149504269144222,6.982039243109868,0.0,0.0,0.0
736420.0,8.52337962962963,6.1497712538358975,6.981997066971074,0.0,0.0,0.0
736430.0,8.52349537037037,6.150038241522262,6.981954888342869,0.0,0.0,0.0
736440.0,8.52361111111111,6.150305232203789,6.981912707225691,0.0,0.0,0.0
736450.0,8.523726851851851,6.150572225880968,6.981870523619935,0.0,0.0,0.0
736460.0,8.523842592592592,6.150839222554299,6.981828337526033,0.0,0.0,0.0
736470.0,8.523958333333333,6.151106222224255,6.9817861489444,0.0,0.0,0.0
736480.0,8.524074074074074,6.15137322489132,6.981743957875455,0.0,0.0,0.0
736490.0,8.524189814814815,6.151640230555987,6.981701764319618,0.0,0.0,0.0
736500.0,8.524305555555555,6.15190723921874,6.981659568277299,0.0,0.0,0.0
736510.0,8.524421296296296,6.152174250880064,6.981617369748911,0.0,0.0,0.0
736520.0,8.524537037037037,6.152441265540445,6.981575168734892,0.0,0.0,0.0
736530.0,8.524652777777778,6.152708283200357,6.98153296523564,0.0,0.0,0.0
736540.0,8.524768518518519,6.152975303860293,6.981490759251578,0.0,0.0,0.0
736550.0,8.52488425925926,6.153242327520738,6.981448550783121,0.0,0.0,0.0
736560.0,8.525,6.153509354182164,6.981406339830682,0.0,0.0,0.0
736570.0,8.525115740740741,6.153776383845062,6.981364126394681,0.0,0.0,0.0
736580.0,8.525231481481482,6.154043416509903,6.981321910475528,0.0,0.0,0.0
736590.0,8.525347222222223,6.154310452177187,6.981279692073655,0.0,0.0,0.0
736600.0,8.525462962962964,6.154577490847388,6.981237471189454,0.0,0.0,0.0
736610.0,8.525578703703705,6.1548445325209755,6.9811952478233446,0.0,0.0,0.0
736620.0,8.525694444444444,6.155111577198439,6.9811530219757545,0.0,0.0,0.0
736630.0,8.525810185185184,6.1553786248802576,6.981110793647086,0.0,0.0,0.0
736640.0,8.525925925925925,6.155645675566915,6.981068562837748,0.0,0.0,0.0
736650.0,8.526041666666666,6.155912729258884,6.981026329548168,0.0,0.0,0.0
736660.0,8.526157407407407,6.15617978595665,6.980984093778746,0.0,0.0,0.0
736670.0,8.526273148148148,6.1564468456606845,6.980941855529902,0.0,0.0,0.0
736680.0,8.526388888888889,6.156713908371466,6.980899614802048,0.0,0.0,0.0
736690.0,8.52650462962963,6.156980974089483,6.9808573715955875,0.0,0.0,0.0
736700.0,8.52662037037037,6.157248042815203,6.98081512591095,0.0,0.0,0.0
736710.0,8.526736111111111,6.157515114549105,6.980772877748542,0.0,0.0,0.0
736720.0,8.526851851851852,6.157782189291662,6.98073062710876,0.0,0.0,0.0
736730.0,8.526967592592593,6.158049267043356,6.980688373992039,0.0,0.0,0.0
736740.0,8.527083333333334,6.158316347804665,6.980646118398756,0.0,0.0,0.0
736750.0,8.527199074074074,6.1585834315760515,6.980603860329353,0.0,0.0,0.0
736760.0,8.527314814814815,6.1588505183580065,6.980561599784235,0.0,0.0,0.0
736770.0,8.527430555555556,6.159117608150995,6.9805193367637965,0.0,0.0,0.0
736780.0,8.527546296296297,6.159384700955495,6.980477071268462,0.0,0.0,0.0
736790.0,8.527662037037038,6.159651796771976,6.980434803298641,0.0,0.0,0.0
736800.0,8.527777777777779,6.159918895600915,6.980392532854738,0.0,0.0,0.0
736810.0,8.52789351851852,6.1601859974427855,6.980350259937157,0.0,0.0,0.0
736820.0,8.528009259259258,6.16045310229806,6.980307984546312,0.0,0.0,0.0
736830.0,8.528125,6.160720210167206,6.980265706682616,0.0,0.0,0.0
736840.0,8.52824074074074,6.16098732105071,6.980223426346477,0.0,0.0,0.0
736850.0,8.528356481481481,6.16125443494903,6.9801811435382985,0.0,0.0,0.0
736860.0,8.528472222222222,6.161521551862635,6.980138858258482,0.0,0.0,0.0
736870.0,8.528587962962963,6.161788671792007,6.980096570507445,0.0,0.0,0.0
736880.0,8.528703703703703,6.162055794737614,6.9800542802855965,0.0,0.0,0.0
736890.0,8.528819444444444,6.162322920699917,6.980011987593332,0.0,0.0,0.0
736900.0,8.528935185185185,6.162590049679401,6.9799696924310695,0.0,0.0,0.0
736910.0,8.529050925925926,6.1628571816765225,6.979927394799219,0.0,0.0,0.0
736920.0,8.529166666666667,6.163124316691753,6.979885094698159,0.0,0.0,0.0
736930.0,8.529282407407408,6.163391454725565,6.979842792128337,0.0,0.0,0.0
736940.0,8.529398148148148,6.163658595778423,6.979800487090115,0.0,0.0,0.0
736950.0,8.52951388888889,6.1639257398507965,6.9797581795839365,0.0,0.0,0.0
736960.0,8.52962962962963,6.164192886943157,6.979715869610185,0.0,0.0,0.0
736970.0,8.529745370370371,6.16446003705596,6.979673557169272,0.0,0.0,0.0
736980.0,8.529861111111112,6.164727190189685,6.979631242261602,0.0,0.0,0.0
736990.0,8.529976851851853,6.1649943463447885,6.979588924887577,0.0,0.0,0.0
737000.0,8.530092592592593,6.165261505521745,6.97954660504759,0.0,0.0,0.0
737010.0,8.530208333333333,6.16552866772102,6.9795042827420755,0.0,0.0,0.0
737020.0,8.530324074074073,6.165795832943075,6.979461957971409,0.0,0.0,0.0
737030.0,8.530439814814814,6.166063001188368,6.979419630736013,0.0,0.0,0.0
737040.0,8.530555555555555,6.166330172457372,6.979377301036265,0.0,0.0,0.0
737050.0,8.530671296296296,6.166597346750555,6.979334968872594,0.0,0.0,0.0
737060.0,8.530787037037037,6.166864524068367,6.9792926342453825,0.0,0.0,0.0
737070.0,8.530902777777778,6.167131704411283,6.9792502971550565,0.0,0.0,0.0
737080.0,8.531018518518518,6.1673988877797665,6.979207957602,0.0,0.0,0.0
737090.0,8.53113425925926,6.167666074174274,6.979165615586617,0.0,0.0,0.0
737100.0,8.53125,6.1679332635952715,6.9791232711093105,0.0,0.0,0.0
737110.0,8.53136574074074,6.16820045604322,6.979080924170475,0.0,0.0,0.0
737120.0,8.531481481481482,6.16846765151858,6.979038574770535,0.0,0.0,0.0
737130.0,8.531597222222222,6.168734850021812,6.9789962229098625,0.0,0.0,0.0
737140.0,8.531712962962963,6.169002051553375,6.978953868588869,0.0,0.0,0.0
737150.0,8.531828703703704,6.1692692561137354,6.978911511807956,0.0,0.0,0.0
737160.0,8.531944444444445,6.169536463703352,6.97886915256753,0.0,0.0,0.0
737170.0,8.532060185185186,6.1698036743226785,6.978826790867982,0.0,0.0,0.0
737180.0,8.532175925925927,6.170070887972182,6.978784426709711,0.0,0.0,0.0
737190.0,8.532291666666667,6.1703381046523145,6.978742060093116,0.0,0.0,0.0
737200.0,8.532407407407407,6.170605324363541,6.978699691018601,0.0,0.0,0.0
737210.0,8.532523148148147,6.170872547106316,6.97865731948657,0.0,0.0,0.0
737220.0,8.532638888888888,6.171139772881101,6.978614945497406,0.0,0.0,0.0
737230.0,8.532754629629629,6.171407001688343,6.978572569051508,0.0,0.0,0.0
737240.0,8.53287037037037,6.171674233528511,6.978530190149283,0.0,0.0,0.0
737250.0,8.53298611111111,6.171941468402056,6.978487808791134,0.0,0.0,0.0
737260.0,8.533101851851852,6.172208706309432,6.978445424977441,0.0,0.0,0.0
737270.0,8.533217592592592,6.1724759472511055,6.9784030387086196,0.0,0.0,0.0
737280.0,8.533333333333333,6.172743191227517,6.9783606499850475,0.0,0.0,0.0
737290.0,8.533449074074074,6.173010438239137,6.9783182588071355,0.0,0.0,0.0
737300.0,8.533564814814815,6.173277688286405,6.978275865175282,0.0,0.0,0.0
737310.0,8.533680555555556,6.173544941369793,6.978233469089871,0.0,0.0,0.0
737320.0,8.533796296296297,6.173812197489737,6.9781910705513015,0.0,0.0,0.0
737330.0,8.533912037037037,6.174079456646704,6.97814866955998,0.0,0.0,0.0
737340.0,8.534027777777778,6.174346718841139,6.978106266116285,0.0,0.0,0.0
737350.0,8.534143518518519,6.174613984073501,6.978063860220622,0.0,0.0,0.0
737360.0,8.53425925925926,6.174881252344237,6.978021451873381,0.0,0.0,0.0
737370.0,8.534375,6.175148523653807,6.977979041074963,0.0,0.0,0.0
737380.0,8.534490740740742,6.175415798002655,6.977936627825769,0.0,0.0,0.0
737390.0,8.53460648148148,6.175683075391238,6.977894212126165,0.0,0.0,0.0
737400.0,8.534722222222221,6.175950355820003,6.977851793976574,0.0,0.0,0.0
737410.0,8.534837962962962,6.176217639289404,6.9778093733773705,0.0,0.0,0.0
737420.0,8.534953703703703,6.176484925799891,6.977766950328963,0.0,0.0,0.0
737430.0,8.535069444444444,6.176752215351914,6.977724524831726,0.0,0.0,0.0
737440.0,8.535185185185185,6.1770195079459205,6.9776820968860775,0.0,0.0,0.0
737450.0,8.535300925925926,6.177286803582366,6.977639666492381,0.0,0.0,0.0
737460.0,8.535416666666666,6.177554102261693,6.977597233651054,0.0,0.0,0.0
737470.0,8.535532407407407,6.1778214039843515,6.977554798362467,0.0,0.0,0.0
737480.0,8.535648148148148,6.178088708750789,6.977512360627033,0.0,0.0,0.0
737490.0,8.535763888888889,6.178356016561456,6.977469920445131,0.0,0.0,0.0
737500.0,8.53587962962963,6.178623327416803,6.9774274778171606,0.0,0.0,0.0
737510.0,8.53599537037037,6.178890641317268,6.977385032743498,0.0,0.0,0.0
737520.0,8.536111111111111,6.179157958263304,6.9773425852245445,0.0,0.0,0.0
737530.0,8.536226851851852,6.179425278255359,6.977300135260683,0.0,0.0,0.0
737540.0,8.536342592592593,6.179692601293877,6.977257682852313,0.0,0.0,0.0
737550.0,8.536458333333334,6.1799599273793016,6.977215227999825,0.0,0.0,0.0
737560.0,8.536574074074075,6.180227256512083,6.977172770703611,0.0,0.0,0.0
737570.0,8.536689814814816,6.180494588692659,6.9771303109640375,0.0,0.0,0.0
737580.0,8.536805555555556,6.180761923921482,6.977087848781519,0.0,0.0,0.0
737590.0,8.536921296296295,6.181029262198993,6.977045384156436,0.0,0.0,0.0
737600.0,8.537037037037036,6.181296603525631,6.977002917089173,0.0,0.0,0.0
737610.0,8.537152777777777,6.181563947901843,6.976960447580126,0.0,0.0,0.0
737620.0,8.537268518518518,6.181831295328081,6.976917975629682,0.0,0.0,0.0
737630.0,8.537384259259259,6.182098645804774,6.976875501238222,0.0,0.0,0.0
737640.0,8.5375,6.182365999332369,6.976833024406148,0.0,0.0,0.0
737650.0,8.53761574074074,6.182633355911314,6.976790545133828,0.0,0.0,0.0
737660.0,8.537731481481481,6.182900715542044,6.976748063421661,0.0,0.0,0.0
737670.0,8.537847222222222,6.183168078225004,6.97670557927004,0.0,0.0,0.0
737680.0,8.537962962962963,6.183435443960639,6.976663092679337,0.0,0.0,0.0
737690.0,8.538078703703704,6.183702812749378,6.976620603649952,0.0,0.0,0.0
737700.0,8.538194444444445,6.1839701845916695,6.976578112182259,0.0,0.0,0.0
737710.0,8.538310185185185,6.184237559487953,6.976535618276649,0.0,0.0,0.0
737720.0,8.538425925925926,6.184504937438667,6.976493121933511,0.0,0.0,0.0
737730.0,8.538541666666667,6.184772318444246,6.976450623153233,0.0,0.0,0.0
737740.0,8.538657407407408,6.185039702505141,6.976408121936182,0.0,0.0,0.0
737750.0,8.538773148148149,6.185307089621784,6.9763656182827605,0.0,0.0,0.0
737760.0,8.53888888888889,6.185574479794608,6.976323112193363,0.0,0.0,0.0
737770.0,8.53900462962963,6.185841873024056,6.976280603668347,0.0,0.0,0.0
737780.0,8.53912037037037,6.186109269310567,6.976238092708116,0.0,0.0,0.0
737790.0,8.53923611111111,6.186376668654572,6.9761955793130435,0.0,0.0,0.0
737800.0,8.539351851851851,6.1866440710565085,6.976153063483519,0.0,0.0,0.0
737810.0,8.539467592592592,6.1869114765168245,6.97611054521993,0.0,0.0,0.0
737820.0,8.539583333333333,6.187178885035941,6.976068024522641,0.0,0.0,0.0
737830.0,8.539699074074074,6.187446296614305,6.976025501392065,0.0,0.0,0.0
737840.0,8.539814814814815,6.187713711252346,6.975982975828559,0.0,0.0,0.0
737850.0,8.539930555555555,6.187981128950504,6.975940447832525,0.0,0.0,0.0
737860.0,8.540046296296296,6.188248549709206,6.975897917404325,0.0,0.0,0.0
737870.0,8.540162037037037,6.188515973528889,6.975855384544354,0.0,0.0,0.0
737880.0,8.540277777777778,6.18878340040999,6.975812849252986,0.0,0.0,0.0
737890.0,8.540393518518519,6.189050830352939,6.97577031153062,0.0,0.0,0.0
737900.0,8.54050925925926,6.189318263358169,6.975727771377615,0.0,0.0,0.0
737910.0,8.540625,6.189585699426119,6.975685228794366,0.0,0.0,0.0
737920.0,8.540740740740741,6.189853138557214,6.97564268378125,0.0,0.0,0.0
737930.0,8.540856481481482,6.19012058075189,6.975600136338647,0.0,0.0,0.0
737940.0,8.540972222222223,6.1903880260105835,6.975557586466937,0.0,0.0,0.0
737950.0,8.541087962962964,6.190655474333712,6.975515034166505,0.0,0.0,0.0
737960.0,8.541203703703705,6.190922925721716,6.97547247943772,0.0,0.0,0.0
737970.0,8.541319444444444,6.19119038017503,6.975429922280978,0.0,0.0,0.0
737980.0,8.541435185185184,6.191457837694077,6.975387362696642,0.0,0.0,0.0
737990.0,8.541550925925925,6.191725298279288,6.975344800685102,0.0,0.0,0.0
738000.0,8.541666666666666,6.1919927619310995,6.975302236246719,0.0,0.0,0.0
738010.0,8.541782407407407,6.1922602286499355,6.975259669381899,0.0,0.0,0.0
738020.0,8.541898148148148,6.19252769843622,6.975217100091004,0.0,0.0,0.0
738030.0,8.542013888888889,6.19279517129039,6.975174528374414,0.0,0.0,0.0
738040.0,8.54212962962963,6.1930626472128765,6.975131954232499,0.0,0.0,0.0
738050.0,8.54224537037037,6.193330126204089,6.975089377665661,0.0,0.0,0.0
738060.0,8.542361111111111,6.193597608264474,6.975046798674259,0.0,0.0,0.0
738070.0,8.542476851851852,6.19386509339446,6.975004217258666,0.0,0.0,0.0
738080.0,8.542592592592593,6.1941325815944595,6.974961633419273,0.0,0.0,0.0
738090.0,8.542708333333334,6.194400072864905,6.97491904715645,0.0,0.0,0.0
738100.0,8.542824074074074,6.194667567206231,6.974876458470562,0.0,0.0,0.0
738110.0,8.542939814814815,6.194935064618848,6.974833867362004,0.0,0.0,0.0
738120.0,8.543055555555556,6.195202565103191,6.974791273831146,0.0,0.0,0.0
738130.0,8.543171296296297,6.1954700686596915,6.974748677878361,0.0,0.0,0.0
738140.0,8.543287037037038,6.195737575288758,6.9747060795040285,0.0,0.0,0.0
738150.0,8.543402777777779,6.196005084990826,6.974663478708513,0.0,0.0,0.0
738160.0,8.54351851851852,6.196272597766319,6.974620875492206,0.0,0.0,0.0
738170.0,8.543634259259258,6.196540113615657,6.974578269855463,0.0,0.0,0.0
738180.0,8.54375,6.196807632539262,6.9745356617986864,0.0,0.0,0.0
738190.0,8.54386574074074,6.197075154537562,6.974493051322221,0.0,0.0,0.0
738200.0,8.543981481481481,6.197342679610981,6.97445043842645,0.0,0.0,0.0
