time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
738210.0,8.544097222222222,6.1976102077599355,6.974407823111759,0.0,0.0,0.0
738220.0,8.544212962962963,6.197877738984858,6.974365205378503,0.0,0.0,0.0
738230.0,8.544328703703703,6.19814527328615,6.974322585227076,0.0,0.0,0.0
738240.0,8.544444444444444,6.198412810664252,6.974279962657834,0.0,0.0,0.0
738250.0,8.544560185185185,6.198680351119584,6.974237337671156,0.0,0.0,0.0
738260.0,8.544675925925926,6.1989478946525525,6.97419471026742,0.0,0.0,0.0
738270.0,8.544791666666667,6.1992154412635925,6.974152080446988,0.0,0.0,0.0
738280.0,8.544907407407408,6.1994829909531095,6.974109448210239,0.0,0.0,0.0
738290.0,8.545023148148148,6.199750543721541,6.974066813557542,0.0,0.0,0.0
738300.0,8.54513888888889,6.200018099569291,6.974024176489273,0.0,0.0,0.0
738310.0,8.54525462962963,6.200285658496786,6.973981537005799,0.0,0.0,0.0
738320.0,8.545370370370371,6.200553220504443,6.973938895107494,0.0,0.0,0.0
738330.0,8.545486111111112,6.200820785592678,6.973896250794717,0.0,0.0,0.0
738340.0,8.545601851851853,6.201088353761915,6.973853604067857,0.0,0.0,0.0
738350.0,8.545717592592593,6.201355925012567,6.973810954927279,0.0,0.0,0.0
738360.0,8.545833333333333,6.201623499345044,6.973768303373349,0.0,0.0,0.0
738370.0,8.545949074074073,6.20189107675978,6.9737256494064415,0.0,0.0,0.0
738380.0,8.546064814814814,6.202158657257177,6.973682993026921,0.0,0.0,0.0
738390.0,8.546180555555555,6.202426240837664,6.973640334235152,0.0,0.0,0.0
738400.0,8.546296296296296,6.202693827501637,6.9735976730315175,0.0,0.0,0.0
738410.0,8.546412037037037,6.202961417249528,6.973555009416376,0.0,0.0,0.0
738420.0,8.546527777777778,6.20322901008175,6.973512343390112,0.0,0.0,0.0
738430.0,8.546643518518518,6.203496605998712,6.973469674953075,0.0,0.0,0.0
738440.0,8.54675925925926,6.203764205000835,6.973427004105645,0.0,0.0,0.0
738450.0,8.546875,6.2040318070885245,6.973384330848178,0.0,0.0,0.0
738460.0,8.54699074074074,6.204299412262207,6.973341655181062,0.0,0.0,0.0
738470.0,8.547106481481482,6.204567020522287,6.973298977104646,0.0,0.0,0.0
738480.0,8.547222222222222,6.204834631869178,6.973256296619305,0.0,0.0,0.0
738490.0,8.547337962962963,6.205102246303299,6.973213613725402,0.0,0.0,0.0
738500.0,8.547453703703704,6.205369863825051,6.973170928423313,0.0,0.0,0.0
738510.0,8.547569444444445,6.205637484434857,6.973128240713383,0.0,0.0,0.0
738520.0,8.547685185185186,6.205905108133127,6.97308555059601,0.0,0.0,0.0
738530.0,8.547800925925927,6.206172734920268,6.973042858071545,0.0,0.0,0.0
738540.0,8.547916666666667,6.206440364796687,6.973000163140347,0.0,0.0,0.0
738550.0,8.548032407407407,6.206707997762807,6.9729574658027955,0.0,0.0,0.0
738560.0,8.548148148148147,6.206975633819029,6.972914766059239,0.0,0.0,0.0
738570.0,8.548263888888888,6.207243272965774,6.972872063910063,0.0,0.0,0.0
738580.0,8.548379629629629,6.207510915203436,6.9728293593556145,0.0,0.0,0.0
738590.0,8.54849537037037,6.207778560532431,6.9727866523962705,0.0,0.0,0.0
738600.0,8.54861111111111,6.208046208953175,6.972743943032386,0.0,0.0,0.0
738610.0,8.548726851851852,6.208313860466067,6.97270123126433,0.0,0.0,0.0
738620.0,8.548842592592592,6.20858151507152,6.972658517092474,0.0,0.0,0.0
738630.0,8.548958333333333,6.2088491727699395,6.972615800517168,0.0,0.0,0.0
738640.0,8.549074074074074,6.209116833561744,6.972573081538788,0.0,0.0,0.0
738650.0,8.549189814814815,6.209384497447326,6.972530360157685,0.0,0.0,0.0
738660.0,8.549305555555556,6.209652164427101,6.972487636374238,0.0,0.0,0.0
738670.0,8.549421296296297,6.209919834501477,6.9724449101887975,0.0,0.0,0.0
738680.0,8.549537037037037,6.210187507670846,6.972402181601732,0.0,0.0,0.0
738690.0,8.549652777777778,6.2104551839356334,6.972359450613398,0.0,0.0,0.0
738700.0,8.549768518518519,6.210722863296234,6.972316717224166,0.0,0.0,0.0
738710.0,8.54988425925926,6.2109905457530505,6.972273981434387,0.0,0.0,0.0
738720.0,8.55,6.211258231306501,6.972231243244434,0.0,0.0,0.0
738730.0,8.550115740740742,6.211525919956978,6.972188502654659,0.0,0.0,0.0
738740.0,8.55023148148148,6.211793611704896,6.972145759665437,0.0,0.0,0.0
738750.0,8.550347222222221,6.212061306550648,6.972103014277114,0.0,0.0,0.0
738760.0,8.550462962962962,6.212329004494642,6.97206026649005,0.0,0.0,0.0
738770.0,8.550578703703703,6.212596705537283,6.972017516304628,0.0,0.0,0.0
738780.0,8.550694444444444,6.212864409678973,6.97197476372118,0.0,0.0,0.0
738790.0,8.550810185185185,6.213132116920114,6.971932008740088,0.0,0.0,0.0
738800.0,8.550925925925926,6.213399827261116,6.971889251361703,0.0,0.0,0.0
738810.0,8.551041666666666,6.213667540702366,6.971846491586377,0.0,0.0,0.0
738820.0,8.551157407407407,6.213935257244277,6.9718037294144946,0.0,0.0,0.0
738830.0,8.551273148148148,6.214202976887243,6.971760964846384,0.0,0.0,0.0
738840.0,8.551388888888889,6.214470699631669,6.971718197882423,0.0,0.0,0.0
738850.0,8.55150462962963,6.214738425477962,6.971675428522969,0.0,0.0,0.0
738860.0,8.55162037037037,6.215006154426512,6.971632656768369,0.0,0.0,0.0
738870.0,8.551736111111111,6.215273886477728,6.971589882618996,0.0,0.0,0.0
738880.0,8.551851851851852,6.2155416216320045,6.971547106075201,0.0,0.0,0.0
738890.0,8.551967592592593,6.215809359889739,6.971504327137344,0.0,0.0,0.0
738900.0,8.552083333333334,6.216077101251334,6.971461545805775,0.0,0.0,0.0
738910.0,8.552199074074075,6.216344845717187,6.971418762080864,0.0,0.0,0.0
738920.0,8.552314814814816,6.216612593287695,6.971375975962961,0.0,0.0,0.0
738930.0,8.552430555555556,6.216880343963263,6.971333187452425,0.0,0.0,0.0
738940.0,8.552546296296295,6.217148097744278,6.971290396549611,0.0,0.0,0.0
738950.0,8.552662037037036,6.217415854631142,6.971247603254874,0.0,0.0,0.0
738960.0,8.552777777777777,6.217683614624252,6.971204807568568,0.0,0.0,0.0
738970.0,8.552893518518518,6.2179513777240105,6.971162009491063,0.0,0.0,0.0
738980.0,8.553009259259259,6.21821914393081,6.971119209022706,0.0,0.0,0.0
738990.0,8.553125,6.218486913245045,6.971076406163847,0.0,0.0,0.0
739000.0,8.55324074074074,6.21875468566711,6.971033600914846,0.0,0.0,0.0
739010.0,8.553356481481481,6.219022461197398,6.97099079327606,0.0,0.0,0.0
739020.0,8.553472222222222,6.219290239836312,6.970947983247841,0.0,0.0,0.0
739030.0,8.553587962962963,6.2195580215842465,6.970905170830546,0.0,0.0,0.0
739040.0,8.553703703703704,6.219825806441591,6.970862356024527,0.0,0.0,0.0
739050.0,8.553819444444445,6.220093594408744,6.970819538830145,0.0,0.0,0.0
739060.0,8.553935185185185,6.220361385486094,6.970776719247753,0.0,0.0,0.0
739070.0,8.554050925925926,6.220629179674033,6.970733897277684,0.0,0.0,0.0
739080.0,8.554166666666667,6.220896976972964,6.970691072920326,0.0,0.0,0.0
739090.0,8.554282407407408,6.221164777383269,6.970648246176006,0.0,0.0,0.0
739100.0,8.554398148148149,6.221432580905347,6.970605417045088,0.0,0.0,0.0
739110.0,8.55451388888889,6.221700387539596,6.970562585527919,0.0,0.0,0.0
739120.0,8.55462962962963,6.2219681972863885,6.970519751624862,0.0,0.0,0.0
739130.0,8.55474537037037,6.222236010146132,6.970476915336252,0.0,0.0,0.0
739140.0,8.55486111111111,6.222503826119216,6.970434076662464,0.0,0.0,0.0
739150.0,8.554976851851851,6.222771645206029,6.9703912356038265,0.0,0.0,0.0
739160.0,8.555092592592592,6.223039467406965,6.970348392160716,0.0,0.0,0.0
739170.0,8.555208333333333,6.223307292722402,6.970305546333464,0.0,0.0,0.0
739180.0,8.555324074074074,6.223575121152746,6.970262698122427,0.0,0.0,0.0
739190.0,8.555439814814815,6.223842952698374,6.97021984752796,0.0,0.0,0.0
739200.0,8.555555555555555,6.224110787359684,6.970176994550409,0.0,0.0,0.0
739210.0,8.555671296296296,6.224378625137055,6.97013413919013,0.0,0.0,0.0
739220.0,8.555787037037037,6.2246464660308884,6.970091281447469,0.0,0.0,0.0
739230.0,8.555902777777778,6.224914310041566,6.970048421322786,0.0,0.0,0.0
739240.0,8.556018518518519,6.225182157169473,6.970005558816415,0.0,0.0,0.0
739250.0,8.55613425925926,6.225450007415005,6.969962693928713,0.0,0.0,0.0
739260.0,8.55625,6.2257178607785395,6.969919826660032,0.0,0.0,0.0
739270.0,8.556365740740741,6.2259857172604685,6.969876957010728,0.0,0.0,0.0
739280.0,8.556481481481482,6.22625357686118,6.969834084981128,0.0,0.0,0.0
739290.0,8.556597222222223,6.226521439581056,6.9697912105716044,0.0,0.0,0.0
739300.0,8.556712962962964,6.226789305420489,6.969748333782485,0.0,0.0,0.0
739310.0,8.556828703703705,6.227057174379857,6.969705454614135,0.0,0.0,0.0
739320.0,8.556944444444444,6.227325046459555,6.969662573066908,0.0,0.0,0.0
739330.0,8.557060185185184,6.22759292165996,6.9696196891411235,0.0,0.0,0.0
739340.0,8.557175925925925,6.227860799981455,6.969576802837158,0.0,0.0,0.0
739350.0,8.557291666666666,6.228128681424431,6.969533914155337,0.0,0.0,0.0
739360.0,8.557407407407407,6.228396565989271,6.969491023096025,0.0,0.0,0.0
739370.0,8.557523148148148,6.228664453676358,6.969448129659568,0.0,0.0,0.0
739380.0,8.557638888888889,6.228932344486069,6.969405233846297,0.0,0.0,0.0
739390.0,8.55775462962963,6.2292002384188025,6.969362335656575,0.0,0.0,0.0
739400.0,8.55787037037037,6.2294681354749235,6.96931943509074,0.0,0.0,0.0
739410.0,8.557986111111111,6.229736035654831,6.969276532149146,0.0,0.0,0.0
739420.0,8.558101851851852,6.23000393895889,6.9692336268321275,0.0,0.0,0.0
739430.0,8.558217592592593,6.230271845387494,6.969190719140039,0.0,0.0,0.0
739440.0,8.558333333333334,6.230539754941022,6.969147809073224,0.0,0.0,0.0
739450.0,8.558449074074074,6.230807667619856,6.969104896632025,0.0,0.0,0.0
739460.0,8.558564814814815,6.231075583424376,6.969061981816793,0.0,0.0,0.0
739470.0,8.558680555555556,6.231343502354963,6.969019064627869,0.0,0.0,0.0
739480.0,8.558796296296297,6.231611424411996,6.968976145065599,0.0,0.0,0.0
739490.0,8.558912037037038,6.231879349595853,6.968933223130315,0.0,0.0,0.0
739500.0,8.559027777777779,6.232147277906923,6.968890298822385,0.0,0.0,0.0
739510.0,8.55914351851852,6.232415209345574,6.968847372142135,0.0,0.0,0.0
739520.0,8.559259259259258,6.23268314391219,6.968804443089915,0.0,0.0,0.0
739530.0,8.559375,6.2329510816071485,6.9687615116660675,0.0,0.0,0.0
739540.0,8.55949074074074,6.233219022430832,6.968718577870941,0.0,0.0,0.0
739550.0,8.559606481481481,6.233486966383616,6.968675641704871,0.0,0.0,0.0
739560.0,8.559722222222222,6.233754913465877,6.968632703168208,0.0,0.0,0.0
739570.0,8.559837962962963,6.2340228636779935,6.968589762261285,0.0,0.0,0.0
739580.0,8.559953703703703,6.234290817020343,6.968546818984453,0.0,0.0,0.0
739590.0,8.560069444444444,6.234558773493298,6.968503873338045,0.0,0.0,0.0
739600.0,8.560185185185185,6.234826733097237,6.968460925322415,0.0,0.0,0.0
739610.0,8.560300925925926,6.235094695832543,6.9684179749378945,0.0,0.0,0.0
739620.0,8.560416666666667,6.2353626616995825,6.968375022184831,0.0,0.0,0.0
739630.0,8.560532407407408,6.235630630698737,6.968332067063568,0.0,0.0,0.0
739640.0,8.560648148148148,6.2358986028303836,6.968289109574442,0.0,0.0,0.0
739650.0,8.56076388888889,6.236166578094886,6.968246149717798,0.0,0.0,0.0
739660.0,8.56087962962963,6.236434556492626,6.968203187493964,0.0,0.0,0.0
739670.0,8.560995370370371,6.236702538023982,6.9681602229032915,0.0,0.0,0.0
739680.0,8.561111111111112,6.236970522689328,6.968117255946127,0.0,0.0,0.0
739690.0,8.561226851851853,6.237238510489031,6.968074286622807,0.0,0.0,0.0
739700.0,8.561342592592593,6.237506501423465,6.968031314933651,0.0,0.0,0.0
739710.0,8.561458333333333,6.237774495493006,6.967988340879029,0.0,0.0,0.0
739720.0,8.561574074074073,6.238042492698026,6.967945364459259,0.0,0.0,0.0
739730.0,8.561689814814814,6.238310493038895,6.967902385674687,0.0,0.0,0.0
739740.0,8.561805555555555,6.238578496515989,6.967859404525656,0.0,0.0,0.0
739750.0,8.561921296296296,6.238846503129673,6.967816421012511,0.0,0.0,0.0
739760.0,8.562037037037037,6.239114512880326,6.967773435135566,0.0,0.0,0.0
739770.0,8.562152777777778,6.239382525768315,6.967730446895189,0.0,0.0,0.0
739780.0,8.562268518518518,6.239650541794016,6.967687456291697,0.0,0.0,0.0
739790.0,8.56238425925926,6.239918560957797,6.967644463325434,0.0,0.0,0.0
739800.0,8.5625,6.240186583260026,6.967601467996742,0.0,0.0,0.0
739810.0,8.56261574074074,6.240454608701076,6.967558470305948,0.0,0.0,0.0
739820.0,8.562731481481482,6.240722637281312,6.967515470253402,0.0,0.0,0.0
739830.0,8.562847222222222,6.240990669001111,6.967472467839436,0.0,0.0,0.0
739840.0,8.562962962962963,6.241258703860831,6.96742946306438,0.0,0.0,0.0
739850.0,8.563078703703704,6.241526741860845,6.967386455928583,0.0,0.0,0.0
739860.0,8.563194444444445,6.241794783001535,6.9673434464323725,0.0,0.0,0.0
739870.0,8.563310185185186,6.242062827283245,6.967300434576089,0.0,0.0,0.0
739880.0,8.563425925925927,6.24233087470636,6.96725742036007,0.0,0.0,0.0
739890.0,8.563541666666667,6.242598925271239,6.9672144037846415,0.0,0.0,0.0
739900.0,8.563657407407407,6.2428669789782605,6.967171384850151,0.0,0.0,0.0
739910.0,8.563773148148147,6.2431350358277795,6.967128363556922,0.0,0.0,0.0
739920.0,8.563888888888888,6.243403095820166,6.967085339905308,0.0,0.0,0.0
739930.0,8.564004629629629,6.243671158955783,6.967042313895626,0.0,0.0,0.0
739940.0,8.56412037037037,6.243939225234996,6.9669992855282175,0.0,0.0,0.0
739950.0,8.56423611111111,6.244207294658187,6.966956254803422,0.0,0.0,0.0
739960.0,8.564351851851852,6.244475367225702,6.966913221721563,0.0,0.0,0.0
739970.0,8.564467592592592,6.244743442937911,6.966870186282984,0.0,0.0,0.0
739980.0,8.564583333333333,6.245011521795181,6.966827148488012,0.0,0.0,0.0
739990.0,8.564699074074074,6.245279603797882,6.966784108336981,0.0,0.0,0.0
740000.0,8.564814814814815,6.245547688946367,6.96674106583023,0.0,0.0,0.0
740010.0,8.564930555555556,6.245815777241011,6.966698020968093,0.0,0.0,0.0
740020.0,8.565046296296297,6.246083868682167,6.9666549737509,0.0,0.0,0.0
740030.0,8.565162037037037,6.246351963270199,6.9666119241789755,0.0,0.0,0.0
740040.0,8.565277777777778,6.24662006100548,6.966568872252661,0.0,0.0,0.0
740050.0,8.565393518518519,6.246888161888356,6.966525817972297,0.0,0.0,0.0
740060.0,8.56550925925926,6.247156265919207,6.966482761338198,0.0,0.0,0.0
740070.0,8.565625,6.247424373098384,6.966439702350705,0.0,0.0,0.0
740080.0,8.565740740740742,6.247692483426249,6.966396641010156,0.0,0.0,0.0
740090.0,8.56585648148148,6.247960596903172,6.966353577316872,0.0,0.0,0.0
740100.0,8.565972222222221,6.248228713529506,6.9663105112711845,0.0,0.0,0.0
740110.0,8.566087962962962,6.248496833305611,6.966267442873429,0.0,0.0,0.0
740120.0,8.566203703703703,6.24876495623185,6.96622437212394,0.0,0.0,0.0
740130.0,8.566319444444444,6.24903308230858,6.966181299023049,0.0,0.0,0.0
740140.0,8.566435185185185,6.249301211536172,6.966138223571074,0.0,0.0,0.0
740150.0,8.566550925925926,6.249569343914975,6.96609514576835,0.0,0.0,0.0
740160.0,8.566666666666666,6.2498374794453415,6.966052065615219,0.0,0.0,0.0
740170.0,8.566782407407407,6.250105618127651,6.966008983111993,0.0,0.0,0.0
740180.0,8.566898148148148,6.250373759962247,6.965965898259014,0.0,0.0,0.0
740190.0,8.567013888888889,6.250641904949492,6.965922811056608,0.0,0.0,0.0
740200.0,8.56712962962963,6.25091005308974,6.965879721505118,0.0,0.0,0.0
740210.0,8.56724537037037,6.251178204383354,6.965836629604843,0.0,0.0,0.0
740220.0,8.567361111111111,6.251446358830689,6.9657935353561236,0.0,0.0,0.0
740230.0,8.567476851851852,6.251714516432106,6.9657504387593026,0.0,0.0,0.0
740240.0,8.567592592592593,6.251982677187951,6.965707339814695,0.0,0.0,0.0
740250.0,8.567708333333334,6.252250841098591,6.965664238522637,0.0,0.0,0.0
740260.0,8.567824074074075,6.25251900816438,6.965621134883454,0.0,0.0,0.0
740270.0,8.567939814814816,6.252787178385669,6.9655780288974665,0.0,0.0,0.0
740280.0,8.568055555555556,6.253055351762816,6.965534920565009,0.0,0.0,0.0
740290.0,8.568171296296295,6.253323528296184,6.965491809886408,0.0,0.0,0.0
740300.0,8.568287037037036,6.253591707986117,6.965448696861992,0.0,0.0,0.0
740310.0,8.568402777777777,6.253859890832977,6.965405581492084,0.0,0.0,0.0
740320.0,8.568518518518518,6.254128076837115,6.9653624637770095,0.0,0.0,0.0
740330.0,8.568634259259259,6.254396265998887,6.965319343717108,0.0,0.0,0.0
740340.0,8.56875,6.25466445831864,6.965276221312691,0.0,0.0,0.0
740350.0,8.56886574074074,6.254932653796734,6.96523309656409,0.0,0.0,0.0
740360.0,8.568981481481481,6.255200852433525,6.965189969471639,0.0,0.0,0.0
740370.0,8.569097222222222,6.255469054229361,6.965146840035651,0.0,0.0,0.0
740380.0,8.569212962962963,6.255737259184594,6.965103708256444,0.0,0.0,0.0
740390.0,8.569328703703704,6.256005467299577,6.965060574134364,0.0,0.0,0.0
740400.0,8.569444444444445,6.256273678574664,6.965017437669737,0.0,0.0,0.0
740410.0,8.569560185185185,6.256541893010205,6.964974298862871,0.0,0.0,0.0
740420.0,8.569675925925926,6.256810110606555,6.964931157714102,0.0,0.0,0.0
740430.0,8.569791666666667,6.257078331364055,6.964888014223752,0.0,0.0,0.0
740440.0,8.569907407407408,6.257346555283066,6.96484486839214,0.0,0.0,0.0
740450.0,8.570023148148149,6.257614782363933,6.964801720219594,0.0,0.0,0.0
740460.0,8.57013888888889,6.257883012607013,6.9647585697064365,0.0,0.0,0.0
740470.0,8.57025462962963,6.258151246012647,6.964715416852998,0.0,0.0,0.0
740480.0,8.57037037037037,6.258419482581192,6.964672261659588,0.0,0.0,0.0
740490.0,8.57048611111111,6.258687722312991,6.964629104126543,0.0,0.0,0.0
740500.0,8.570601851851851,6.2589559652084,6.964585944254184,0.0,0.0,0.0
740510.0,8.570717592592592,6.2592242112677665,6.964542782042833,0.0,0.0,0.0
740520.0,8.570833333333333,6.259492460491432,6.964499617492812,0.0,0.0,0.0
740530.0,8.570949074074074,6.259760712879747,6.964456450604439,0.0,0.0,0.0
740540.0,8.571064814814815,6.2600289684330646,6.964413281378036,0.0,0.0,0.0
740550.0,8.571180555555555,6.260297227151727,6.964370109813935,0.0,0.0,0.0
740560.0,8.571296296296296,6.260565489036086,6.964326935912451,0.0,0.0,0.0
740570.0,8.571412037037037,6.260833754086479,6.964283759673908,0.0,0.0,0.0
740580.0,8.571527777777778,6.261102022303269,6.96424058109862,0.0,0.0,0.0
740590.0,8.571643518518519,6.261370293686787,6.964197400186915,0.0,0.0,0.0
740600.0,8.57175925925926,6.26163856823739,6.964154216939113,0.0,0.0,0.0
740610.0,8.571875,6.261906845955416,6.964111031355537,0.0,0.0,0.0
740620.0,8.571990740740741,6.262175126841211,6.964067843436504,0.0,0.0,0.0
740630.0,8.572106481481482,6.262443410895123,6.964024653182335,0.0,0.0,0.0
740640.0,8.572222222222223,6.262711698117501,6.96398146059336,0.0,0.0,0.0
740650.0,8.572337962962964,6.262979988508682,6.96393826566988,0.0,0.0,0.0
740660.0,8.572453703703705,6.263248282069017,6.963895068412223,0.0,0.0,0.0
740670.0,8.572569444444444,6.263516578798841,6.963851868820719,0.0,0.0,0.0
740680.0,8.572685185185184,6.263784878698506,6.963808666895677,0.0,0.0,0.0
740690.0,8.572800925925925,6.264053181768351,6.963765462637415,0.0,0.0,0.0
740700.0,8.572916666666666,6.264321488008721,6.96372225604625,0.0,0.0,0.0
740710.0,8.573032407407407,6.264589797419955,6.96367904712252,0.0,0.0,0.0
740720.0,8.573148148148148,6.2648581100024066,6.963635835866514,0.0,0.0,0.0
740730.0,8.573263888888889,6.265126425756406,6.963592622278575,0.0,0.0,0.0
740740.0,8.57337962962963,6.2653947446822995,6.9635494063590135,0.0,0.0,0.0
740750.0,8.57349537037037,6.265663066780428,6.963506188108143,0.0,0.0,0.0
740760.0,8.573611111111111,6.265931392051133,6.963462967526284,0.0,0.0,0.0
740770.0,8.573726851851852,6.266199720494756,6.963419744613752,0.0,0.0,0.0
740780.0,8.573842592592593,6.266468052111639,6.963376519370873,0.0,0.0,0.0
740790.0,8.573958333333334,6.266736386902119,6.963333291797953,0.0,0.0,0.0
740800.0,8.574074074074074,6.2670047248665455,6.963290061895315,0.0,0.0,0.0
740810.0,8.574189814814815,6.26727306600525,6.963246829663274,0.0,0.0,0.0
740820.0,8.574305555555556,6.267541410318573,6.963203595102149,0.0,0.0,0.0
740830.0,8.574421296296297,6.267809757806857,6.9631603582122485,0.0,0.0,0.0
740840.0,8.574537037037038,6.268078108470432,6.963117118993899,0.0,0.0,0.0
740850.0,8.574652777777779,6.268346462309647,6.963073877447417,0.0,0.0,0.0
740860.0,8.57476851851852,6.268614819324841,6.963030633573118,0.0,0.0,0.0
740870.0,8.574884259259258,6.268883179516344,6.962987387371301,0.0,0.0,0.0
740880.0,8.575,6.269151542884505,6.962944138842291,0.0,0.0,0.0
740890.0,8.57511574074074,6.269419909429648,6.96290088798642,0.0,0.0,0.0
740900.0,8.575231481481481,6.269688279152122,6.962857634803979,0.0,0.0,0.0
740910.0,8.575347222222222,6.2699566520522545,6.9628143792952955,0.0,0.0,0.0
740920.0,8.575462962962963,6.270225028130389,6.962771121460682,0.0,0.0,0.0
740930.0,8.575578703703703,6.27049340738686,6.96272786130045,0.0,0.0,0.0
740940.0,8.575694444444444,6.270761789822005,6.962684598814917,0.0,0.0,0.0
740950.0,8.575810185185185,6.271030175436158,6.962641334004395,0.0,0.0,0.0
740960.0,8.575925925925926,6.271298564229652,6.962598066869203,0.0,0.0,0.0
740970.0,8.576041666666667,6.271566956202829,6.962554797409641,0.0,0.0,0.0
740980.0,8.576157407407408,6.271835351356022,6.962511525626039,0.0,0.0,0.0
740990.0,8.576273148148148,6.272103749689559,6.962468251518704,0.0,0.0,0.0
741000.0,8.57638888888889,6.272372151203783,6.962424975087939,0.0,0.0,0.0
741010.0,8.57650462962963,6.272640555899022,6.962381696334072,0.0,0.0,0.0
741020.0,8.576620370370371,6.272908963775619,6.962338415257411,0.0,0.0,0.0
741030.0,8.576736111111112,6.273177374833901,6.962295131858258,0.0,0.0,0.0
741040.0,8.576851851851853,6.2734457890741995,6.962251846136945,0.0,0.0,0.0
741050.0,8.576967592592593,6.273714206496851,6.96220855809376,0.0,0.0,0.0
741060.0,8.577083333333333,6.2739826271021855,6.962165267729042,0.0,0.0,0.0
741070.0,8.577199074074073,6.274251050890535,6.962121975043073,0.0,0.0,0.0
741080.0,8.577314814814814,6.274519477862234,6.962078680036189,0.0,0.0,0.0
741090.0,8.577430555555555,6.2747879080176165,6.9620353827087,0.0,0.0,0.0
741100.0,8.577546296296296,6.275056341357012,6.961992083060892,0.0,0.0,0.0
741110.0,8.577662037037037,6.275324777880751,6.961948781093106,0.0,0.0,0.0
741120.0,8.577777777777778,6.275593217589165,6.961905476805636,0.0,0.0,0.0
741130.0,8.577893518518518,6.2758616604825805,6.961862170198795,0.0,0.0,0.0
741140.0,8.57800925925926,6.276130106561338,6.961818861272888,0.0,0.0,0.0
741150.0,8.578125,6.276398555825764,6.961775550028236,0.0,0.0,0.0
741160.0,8.57824074074074,6.276667008276182,6.961732236465146,0.0,0.0,0.0
741170.0,8.578356481481482,6.276935463912932,6.961688920583929,0.0,0.0,0.0
741180.0,8.578472222222222,6.277203922736332,6.961645602384886,0.0,0.0,0.0
741190.0,8.578587962962963,6.277472384746715,6.961602281868326,0.0,0.0,0.0
741200.0,8.578703703703704,6.277740849944417,6.961558959034571,0.0,0.0,0.0
741210.0,8.578819444444445,6.278009318329756,6.961515633883927,0.0,0.0,0.0
741220.0,8.578935185185186,6.278277789903073,6.961472306416687,0.0,0.0,0.0
741230.0,8.579050925925927,6.278546264664681,6.961428976633178,0.0,0.0,0.0
741240.0,8.579166666666667,6.278814742614911,6.961385644533697,0.0,0.0,0.0
741250.0,8.579282407407407,6.2790832237541,6.961342310118555,0.0,0.0,0.0
741260.0,8.579398148148147,6.279351708082567,6.961298973388068,0.0,0.0,0.0
741270.0,8.579513888888888,6.279620195600648,6.961255634342532,0.0,0.0,0.0
741280.0,8.579629629629629,6.279888686308656,6.961212292982257,0.0,0.0,0.0
741290.0,8.57974537037037,6.280157180206923,6.961168949307556,0.0,0.0,0.0
741300.0,8.57986111111111,6.280425677295777,6.961125603318728,0.0,0.0,0.0
741310.0,8.579976851851852,6.280694177575543,6.96108225501609,0.0,0.0,0.0
741320.0,8.580092592592592,6.280962681046544,6.961038904399939,0.0,0.0,0.0
741330.0,8.580208333333333,6.281231187709112,6.960995551470594,0.0,0.0,0.0
741340.0,8.580324074074074,6.281499697563567,6.960952196228347,0.0,0.0,0.0
741350.0,8.580439814814815,6.281768210610228,6.960908838673509,0.0,0.0,0.0
741360.0,8.580555555555556,6.2820367268494275,6.960865478806387,0.0,0.0,0.0
741370.0,8.580671296296297,6.282305246281488,6.960822116627298,0.0,0.0,0.0
741380.0,8.580787037037037,6.282573768906727,6.9607787521365285,0.0,0.0,0.0
741390.0,8.580902777777778,6.282842294725477,6.960735385334392,0.0,0.0,0.0
741400.0,8.581018518518519,6.283110823738059,6.960692016221194,0.0,0.0,0.0
741410.0,8.58113425925926,6.2833793559447875,6.960648644797239,0.0,0.0,0.0
741420.0,8.58125,6.283647891346001,6.960605271062832,0.0,0.0,0.0
741430.0,8.581365740740742,6.283916429942004,6.96056189501828,0.0,0.0,0.0
741440.0,8.58148148148148,6.284184971733137,6.960518516663891,0.0,0.0,0.0
741450.0,8.581597222222221,6.284453516719704,6.960475135999948,0.0,0.0,0.0
741460.0,8.581712962962962,6.284722064902037,6.960431753026787,0.0,0.0,0.0
741470.0,8.581828703703703,6.284990616280452,6.960388367744684,0.0,0.0,0.0
741480.0,8.581944444444444,6.28525917085528,6.960344980153958,0.0,0.0,0.0
741490.0,8.582060185185185,6.285527728626825,6.960301590254906,0.0,0.0,0.0
741500.0,8.582175925925926,6.285796289595424,6.960258198047836,0.0,0.0,0.0
741510.0,8.582291666666666,6.286064853761384,6.9602148035330575,0.0,0.0,0.0
741520.0,8.582407407407407,6.286333421125035,6.960171406710856,0.0,0.0,0.0
741530.0,8.582523148148148,6.286601991686692,6.960128007581537,0.0,0.0,0.0
741540.0,8.582638888888889,6.286870565446672,6.960084606145417,0.0,0.0,0.0
741550.0,8.58275462962963,6.287139142405296,6.960041202402794,0.0,0.0,0.0
741560.0,8.58287037037037,6.2874077225628895,6.959997796353967,0.0,0.0,0.0
741570.0,8.582986111111111,6.287676305919761,6.959954387999227,0.0,0.0,0.0
741580.0,8.583101851851852,6.287944892476231,6.959910977338894,0.0,0.0,0.0
741590.0,8.583217592592593,6.288213482232621,6.959867564373262,0.0,0.0,0.0
741600.0,8.583333333333334,6.288482075189245,6.959824149102629,0.0,0.0,0.0
741610.0,8.583449074074075,6.288750671346426,6.959780731527301,0.0,0.0,0.0
741620.0,8.583564814814816,6.2890192707044745,6.959737311647578,0.0,0.0,0.0
741630.0,8.583680555555556,6.289287873263713,6.959693889463756,0.0,0.0,0.0
741640.0,8.583796296296295,6.289556479024453,6.9596504649761455,0.0,0.0,0.0
741650.0,8.583912037037036,6.28982508798701,6.959607038185049,0.0,0.0,0.0
741660.0,8.584027777777777,6.290093700151709,6.95956360909074,0.0,0.0,0.0
741670.0,8.584143518518518,6.290362315518858,6.95952017769356,0.0,0.0,0.0
741680.0,8.584259259259259,6.290630934088773,6.9594767439937675,0.0,0.0,0.0
741690.0,8.584375,6.290899555861769,6.959433307991693,0.0,0.0,0.0
741700.0,8.58449074074074,6.291168180838166,6.959389869687616,0.0,0.0,0.0
741710.0,8.584606481481481,6.291436809018272,6.95934642908186,0.0,0.0,0.0
741720.0,8.584722222222222,6.291705440402398,6.959302986174685,0.0,0.0,0.0
741730.0,8.584837962962963,6.291974074990879,6.959259540966427,0.0,0.0,0.0
741740.0,8.584953703703704,6.2922427127840095,6.959216093457371,0.0,0.0,0.0
741750.0,8.585069444444445,6.292511353782107,6.959172643647809,0.0,0.0,0.0
741760.0,8.585185185185185,6.2927799979854795,6.959129191538061,0.0,0.0,0.0
741770.0,8.585300925925926,6.293048645394449,6.959085737128398,0.0,0.0,0.0
741780.0,8.585416666666667,6.293317296009326,6.959042280419125,0.0,0.0,0.0
741790.0,8.585532407407408,6.293585949830424,6.958998821410558,0.0,0.0,0.0
741800.0,8.585648148148149,6.293854606858055,6.958955360102971,0.0,0.0,0.0
741810.0,8.58576388888889,6.294123267092522,6.958911896496679,0.0,0.0,0.0
741820.0,8.58587962962963,6.29439193053415,6.958868430591969,0.0,0.0,0.0
741830.0,8.58599537037037,6.294660597183245,6.958824962389132,0.0,0.0,0.0
741840.0,8.58611111111111,6.294929267040114,6.958781491888486,0.0,0.0,0.0
741850.0,8.586226851851851,6.295197940105073,6.958738019090315,0.0,0.0,0.0
741860.0,8.586342592592592,6.295466616378434,6.958694543994917,0.0,0.0,0.0
741870.0,8.586458333333333,6.295735295860499,6.958651066602584,0.0,0.0,0.0
741880.0,8.586574074074074,6.296003978551589,6.958607586913615,0.0,0.0,0.0
741890.0,8.586689814814815,6.296272664452008,6.958564104928307,0.0,0.0,0.0
741900.0,8.586805555555555,6.296541353562062,6.958520620646953,0.0,0.0,0.0
741910.0,8.586921296296296,6.296810045882067,6.958477134069859,0.0,0.0,0.0
741920.0,8.587037037037037,6.297078741412332,6.958433645197308,0.0,0.0,0.0
741930.0,8.587152777777778,6.297347440153159,6.958390154029603,0.0,0.0,0.0
741940.0,8.587268518518519,6.297616142104863,6.958346660567038,0.0,0.0,0.0
741950.0,8.58738425925926,6.297884847267748,6.95830316480989,0.0,0.0,0.0
741960.0,8.5875,6.2981535556421235,6.958259666758483,0.0,0.0,0.0
741970.0,8.587615740740741,6.298422267228294,6.958216166413091,0.0,0.0,0.0
741980.0,8.587731481481482,6.298690982026571,6.958172663774019,0.0,0.0,0.0
741990.0,8.587847222222223,6.298959700037259,6.958129158841557,0.0,0.0,0.0
742000.0,8.587962962962964,6.299228421260673,6.958085651615999,0.0,0.0,0.0
742010.0,8.588078703703705,6.2994971456971065,6.958042142097634,0.0,0.0,0.0
742020.0,8.588194444444444,6.299765873346869,6.957998630286761,0.0,0.0,0.0
742030.0,8.588310185185184,6.300034604210275,6.957955116183669,0.0,0.0,0.0
742040.0,8.588425925925925,6.300303338287623,6.957911599788663,0.0,0.0,0.0
742050.0,8.588541666666666,6.300572075579219,6.957868081102022,0.0,0.0,0.0
742060.0,8.588657407407407,6.300840816085373,6.957824560124052,0.0,0.0,0.0
742070.0,8.588773148148148,6.301109559806387,6.957781036855028,0.0,0.0,0.0
742080.0,8.588888888888889,6.301378306742565,6.957737511295253,0.0,0.0,0.0
742090.0,8.58900462962963,6.301647056894206,6.957693983445029,0.0,0.0,0.0
742100.0,8.58912037037037,6.3019158102616215,6.957650453304627,0.0,0.0,0.0
742110.0,8.589236111111111,6.302184566845117,6.957606920874354,0.0,0.0,0.0
742120.0,8.589351851851852,6.302453326644992,6.9575633861544945,0.0,0.0,0.0
742130.0,8.589467592592593,6.302722089661549,6.957519849145344,0.0,0.0,0.0
742140.0,8.589583333333334,6.302990855895096,6.957476309847195,0.0,0.0,0.0
742150.0,8.589699074074074,6.303259625345929,6.9574327682603325,0.0,0.0,0.0
742160.0,8.589814814814815,6.303528398014356,6.957389224385056,0.0,0.0,0.0
742170.0,8.589930555555556,6.303797173900679,6.95734567822165,0.0,0.0,0.0
742180.0,8.590046296296297,6.304065953005193,6.957302129770407,0.0,0.0,0.0
742190.0,8.590162037037038,6.304334735328207,6.957258579031614,0.0,0.0,0.0
742200.0,8.590277777777779,6.304603520870025,6.957215026005568,0.0,0.0,0.0
742210.0,8.59039351851852,6.30487230963094,6.957171470692555,0.0,0.0,0.0
742220.0,8.590509259259258,6.305141101611259,6.957127913092859,0.0,0.0,0.0
742230.0,8.590625,6.305409896811283,6.957084353206784,0.0,0.0,0.0
742240.0,8.59074074074074,6.305678695231309,6.957040791034605,0.0,0.0,0.0
742250.0,8.590856481481481,6.305947496871635,6.956997226576622,0.0,0.0,0.0
742260.0,8.590972222222222,6.306216301732572,6.956953659833119,0.0,0.0,0.0
742270.0,8.591087962962963,6.306485109814415,6.956910090804386,0.0,0.0,0.0
742280.0,8.591203703703703,6.3067539211174495,6.956866519490716,0.0,0.0,0.0
742290.0,8.591319444444444,6.30702273564199,6.956822945892381,0.0,0.0,0.0
742300.0,8.591435185185185,6.307291553388338,6.956779370009687,0.0,0.0,0.0
742310.0,8.591550925925926,6.30756037435678,6.956735791842922,0.0,0.0,0.0
742320.0,8.591666666666667,6.307829198547623,6.956692211392371,0.0,0.0,0.0
742330.0,8.591782407407408,6.308098025961155,6.956648628658314,0.0,0.0,0.0
742340.0,8.591898148148148,6.3083668565976865,6.956605043641042,0.0,0.0,0.0
742350.0,8.59201388888889,6.308635690457503,6.956561456340843,0.0,0.0,0.0
742360.0,8.59212962962963,6.308904527540915,6.956517866758018,0.0,0.0,0.0
742370.0,8.592245370370371,6.309173367848211,6.95647427489283,0.0,0.0,0.0
742380.0,8.592361111111112,6.309442211379689,6.956430680745592,0.0,0.0,0.0
742390.0,8.592476851851853,6.3097110581356475,6.956387084316565,0.0,0.0,0.0
742400.0,8.592592592592593,6.309979908116383,6.9563434856060535,0.0,0.0,0.0
742410.0,8.592708333333333,6.310248761322185,6.9562998846143405,0.0,0.0,0.0
742420.0,8.592824074074073,6.310517617753358,6.956256281341703,0.0,0.0,0.0
742430.0,8.592939814814814,6.310786477410189,6.956212675788433,0.0,0.0,0.0
742440.0,8.593055555555555,6.311055340292984,6.956169067954835,0.0,0.0,0.0
742450.0,8.593171296296296,6.3113242064020305,6.956125457841164,0.0,0.0,0.0
742460.0,8.593287037037037,6.31159307573762,6.956081845447717,0.0,0.0,0.0
742470.0,8.593402777777778,6.3118619483000495,6.9560382307747854,0.0,0.0,0.0
742480.0,8.593518518518518,6.312130824089626,6.955994613822648,0.0,0.0,0.0
742490.0,8.59363425925926,6.312399703106627,6.955950994591599,0.0,0.0,0.0
742500.0,8.59375,6.312668585351353,6.955907373081911,0.0,0.0,0.0
742510.0,8.59386574074074,6.312937470824094,6.955863749293875,0.0,0.0,0.0
742520.0,8.593981481481482,6.313206359525153,6.955820123227779,0.0,0.0,0.0
742530.0,8.594097222222222,6.3134752514548085,6.955776494883892,0.0,0.0,0.0
742540.0,8.594212962962963,6.313744146613363,6.955732864262516,0.0,0.0,0.0
742550.0,8.594328703703704,6.314013045001109,6.955689231363928,0.0,0.0,0.0
742560.0,8.594444444444445,6.314281946618337,6.955645596188413,0.0,0.0,0.0
742570.0,8.594560185185186,6.314550851465334,6.955601958736249,0.0,0.0,0.0
742580.0,8.594675925925927,6.314819759542395,6.955558319007721,0.0,0.0,0.0
742590.0,8.594791666666667,6.315088670849814,6.955514677003115,0.0,0.0,0.0
742600.0,8.594907407407407,6.315357585387877,6.955471032722725,0.0,0.0,0.0
742610.0,8.595023148148147,6.315626503156882,6.955427386166807,0.0,0.0,0.0
742620.0,8.595138888888888,6.315895424157114,6.955383737335675,0.0,0.0,0.0
742630.0,8.595254629629629,6.316164348388864,6.955340086229592,0.0,0.0,0.0
742640.0,8.59537037037037,6.3164332758524235,6.955296432848837,0.0,0.0,0.0
742650.0,8.59548611111111,6.3167022065480865,6.9552527771937,0.0,0.0,0.0
742660.0,8.595601851851852,6.3169711404761335,6.955209119264476,0.0,0.0,0.0
742670.0,8.595717592592592,6.317240077636857,6.955165459061422,0.0,0.0,0.0
742680.0,8.595833333333333,6.317509018030551,6.955121796584832,0.0,0.0,0.0
742690.0,8.595949074074074,6.317777961657496,6.955078131834985,0.0,0.0,0.0
742700.0,8.596064814814815,6.318046908517985,6.955034464812175,0.0,0.0,0.0
742710.0,8.596180555555556,6.318315858612311,6.9549907955166494,0.0,0.0,0.0
742720.0,8.596296296296297,6.318584811940758,6.954947123948732,0.0,0.0,0.0
742730.0,8.596412037037037,6.318853768503613,6.9549034501086755,0.0,0.0,0.0
742740.0,8.596527777777778,6.319122728301162,6.954859773996767,0.0,0.0,0.0
742750.0,8.596643518518519,6.319391691333695,6.954816095613289,0.0,0.0,0.0
742760.0,8.59675925925926,6.319660657601498,6.954772414958518,0.0,0.0,0.0
742770.0,8.596875,6.319929627104855,6.954728732032743,0.0,0.0,0.0
742780.0,8.596990740740742,6.320198599844062,6.954685046836237,0.0,0.0,0.0
742790.0,8.59710648148148,6.320467575819399,6.954641359369276,0.0,0.0,0.0
742800.0,8.597222222222221,6.320736555031153,6.954597669632145,0.0,0.0,0.0
742810.0,8.597337962962962,6.321005537479606,6.954553977625119,0.0,0.0,0.0
742820.0,8.597453703703703,6.321274523165045,6.954510283348482,0.0,0.0,0.0
742830.0,8.597569444444444,6.32154351208776,6.954466586802526,0.0,0.0,0.0
742840.0,8.597685185185185,6.321812504248031,6.954422887987502,0.0,0.0,0.0
742850.0,8.597800925925926,6.322081499646146,6.954379186903697,0.0,0.0,0.0
742860.0,8.597916666666666,6.322350498282389,6.954335483551405,0.0,0.0,0.0
742870.0,8.598032407407407,6.322619500157039,6.954291777930891,0.0,0.0,0.0
742880.0,8.598148148148148,6.3228885052703925,6.95424807004244,0.0,0.0,0.0
742890.0,8.598263888888889,6.323157513622723,6.954204359886318,0.0,0.0,0.0
742900.0,8.59837962962963,6.323426525214313,6.954160647462813,0.0,0.0,0.0
742910.0,8.59849537037037,6.323695540045447,6.9541169327722,0.0,0.0,0.0
742920.0,8.598611111111111,6.3239645581164154,6.954073215814758,0.0,0.0,0.0
742930.0,8.598726851851852,6.324233579427493,6.954029496590759,0.0,0.0,0.0
742940.0,8.598842592592593,6.324502603978969,6.9539857751004925,0.0,0.0,0.0
742950.0,8.598958333333334,6.324771631771114,6.953942051344224,0.0,0.0,0.0
742960.0,8.599074074074075,6.325040662804223,6.95389832532223,0.0,0.0,0.0
742970.0,8.599189814814816,6.325309697078569,6.9538545970348,0.0,0.0,0.0
742980.0,8.599305555555556,6.325578734594436,6.953810866482185,0.0,0.0,0.0
742990.0,8.599421296296295,6.325847775352107,6.953767133664686,0.0,0.0,0.0
743000.0,8.599537037037036,6.326116819351867,6.953723398582566,0.0,0.0,0.0
743010.0,8.599652777777777,6.326385866593989,6.953679661236113,0.0,0.0,0.0
743020.0,8.599768518518518,6.326654917078758,6.953635921625589,0.0,0.0,0.0
743030.0,8.599884259259259,6.3269239708064475,6.953592179751277,0.0,0.0,0.0
743040.0,8.6,6.32719302777735,6.953548435613454,0.0,0.0,0.0
743050.0,8.60011574074074,6.327462087991729,6.953504689212386,0.0,0.0,0.0
743060.0,8.600231481481481,6.327731151449879,6.9534609405483545,0.0,0.0,0.0
743070.0,8.600347222222222,6.328000218152075,6.953417189621636,0.0,0.0,0.0
743080.0,8.600462962962963,6.328269288098592,6.953373436432502,0.0,0.0,0.0
743090.0,8.600578703703704,6.328538361289713,6.953329680981228,0.0,0.0,0.0
743100.0,8.600694444444445,6.328807437725708,6.953285923268091,0.0,0.0,0.0
743110.0,8.600810185185185,6.329076517406866,6.953242163293353,0.0,0.0,0.0
743120.0,8.600925925925926,6.329345600333463,6.953198401057306,0.0,0.0,0.0
743130.0,8.601041666666667,6.329614686505778,6.953154636560216,0.0,0.0,0.0
743140.0,8.601157407407408,6.32988377592408,6.953110869802351,0.0,0.0,0.0
743150.0,8.601273148148149,6.330152868588652,6.953067100784001,0.0,0.0,0.0
743160.0,8.60138888888889,6.33042196449977,6.953023329505409,0.0,0.0,0.0
743170.0,8.60150462962963,6.330691063657715,6.952979555966879,0.0,0.0,0.0
743180.0,8.60162037037037,6.330960166062758,6.9529357801686675,0.0,0.0,0.0
743190.0,8.60173611111111,6.331229271715181,6.952892002111055,0.0,0.0,0.0
743200.0,8.601851851851851,6.331498380615256,6.952848221794312,0.0,0.0,0.0
743210.0,8.601967592592592,6.331767492763254,6.952804439218702,0.0,0.0,0.0
743220.0,8.602083333333333,6.332036608159461,6.9527606543845195,0.0,0.0,0.0
743230.0,8.602199074074074,6.332305726804144,6.952716867292011,0.0,0.0,0.0
743240.0,8.602314814814815,6.332574848697583,6.952673077941464,0.0,0.0,0.0
743250.0,8.602430555555555,6.332843973840049,6.952629286333148,0.0,0.0,0.0
743260.0,8.602546296296296,6.333113102231826,6.952585492467328,0.0,0.0,0.0
743270.0,8.602662037037037,6.333382233873174,6.952541696344284,0.0,0.0,0.0
743280.0,8.602777777777778,6.333651368764371,6.952497897964275,0.0,0.0,0.0
743290.0,8.602893518518519,6.333920506905702,6.9524540973275855,0.0,0.0,0.0
743300.0,8.60300925925926,6.334189648297427,6.952410294434482,0.0,0.0,0.0
743310.0,8.603125,6.3344587929398335,6.952366489285239,0.0,0.0,0.0
743320.0,8.603240740740741,6.334727940833178,6.952322681880117,0.0,0.0,0.0
743330.0,8.603356481481482,6.334997091977743,6.952278872219397,0.0,0.0,0.0
743340.0,8.603472222222223,6.335266246373804,6.952235060303345,0.0,0.0,0.0
743350.0,8.603587962962964,6.33553540402162,6.95219124613222,0.0,0.0,0.0
743360.0,8.603703703703705,6.33580456492148,6.952147429706312,0.0,0.0,0.0
743370.0,8.603819444444444,6.336073729073647,6.95210361102588,0.0,0.0,0.0
743380.0,8.603935185185184,6.336342896478393,6.9520597900911945,0.0,0.0,0.0
743390.0,8.604050925925925,6.336612067135989,6.952015966902528,0.0,0.0,0.0
743400.0,8.604166666666666,6.3368812410467115,6.951972141460143,0.0,0.0,0.0
743410.0,8.604282407407407,6.337150418210827,6.951928313764317,0.0,0.0,0.0
743420.0,8.604398148148148,6.3374195986286015,6.95188448381531,0.0,0.0,0.0
743430.0,8.604513888888889,6.337688782300318,6.951840651613401,0.0,0.0,0.0
743440.0,8.60462962962963,6.3379579692262356,6.951796817158848,0.0,0.0,0.0
743450.0,8.60474537037037,6.338227159406629,6.951752980451925,0.0,0.0,0.0
743460.0,8.604861111111111,6.338496352841761,6.951709141492896,0.0,0.0,0.0
743470.0,8.604976851851852,6.338765549531909,6.951665300282041,0.0,0.0,0.0
743480.0,8.605092592592593,6.339034749477343,6.951621456819618,0.0,0.0,0.0
743490.0,8.605208333333334,6.339303952678328,6.951577611105899,0.0,0.0,0.0
743500.0,8.605324074074074,6.3395731591351305,6.9515337631411445,0.0,0.0,0.0
743510.0,8.605439814814815,6.339842368848026,6.951489912925621,0.0,0.0,0.0
743520.0,8.605555555555556,6.340111581817277,6.9514460604596096,0.0,0.0,0.0
743530.0,8.605671296296297,6.34038079804316,6.951402205743366,0.0,0.0,0.0
743540.0,8.605787037037038,6.340650017525931,6.951358348777167,0.0,0.0,0.0
743550.0,8.605902777777779,6.340919240265869,6.951314489561263,0.0,0.0,0.0
743560.0,8.60601851851852,6.341188466263227,6.951270628095932,0.0,0.0,0.0
743570.0,8.606134259259258,6.341457695518287,6.951226764381441,0.0,0.0,0.0
743580.0,8.60625,6.341726928031305,6.9511828984180495,0.0,0.0,0.0
743590.0,8.60636574074074,6.341996163802553,6.951139030206037,0.0,0.0,0.0
743600.0,8.606481481481481,6.342265402832299,6.951095159745653,0.0,0.0,0.0
743610.0,8.606597222222222,6.342534645120802,6.9510512870371715,0.0,0.0,0.0
743620.0,8.606712962962963,6.342803890668336,6.951007412080859,0.0,0.0,0.0
743630.0,8.606828703703703,6.343073139475165,6.950963534876978,0.0,0.0,0.0
743640.0,8.606944444444444,6.34334239154155,6.950919655425793,0.0,0.0,0.0
743650.0,8.607060185185185,6.343611646867755,6.950875773727574,0.0,0.0,0.0
743660.0,8.607175925925926,6.343880905454054,6.950831889782576,0.0,0.0,0.0
743670.0,8.607291666666667,6.344150167300707,6.950788003591081,0.0,0.0,0.0
743680.0,8.607407407407408,6.344419432407976,6.950744115153339,0.0,0.0,0.0
743690.0,8.607523148148148,6.344688700776126,6.9507002244696166,0.0,0.0,0.0
743700.0,8.60763888888889,6.344957972405421,6.950656331540185,0.0,0.0,0.0
743710.0,8.60775462962963,6.345227247296128,6.950612436365302,0.0,0.0,0.0
743720.0,8.607870370370371,6.345496525448505,6.95056853894523,0.0,0.0,0.0
743730.0,8.607986111111112,6.345765806862819,6.950524639280239,0.0,0.0,0.0
743740.0,8.608101851851853,6.346035091539334,6.950480737370592,0.0,0.0,0.0
743750.0,8.608217592592593,6.346304379478311,6.950436833216543,0.0,0.0,0.0
743760.0,8.608333333333333,6.34657367068001,6.950392926818363,0.0,0.0,0.0
743770.0,8.608449074074073,6.346842965144695,6.950349018176322,0.0,0.0,0.0
743780.0,8.608564814814814,6.347112262872633,6.950305107290666,0.0,0.0,0.0
743790.0,8.608680555555555,6.347381563864083,6.950261194161674,0.0,0.0,0.0
743800.0,8.608796296296296,6.347650868119306,6.950217278789605,0.0,0.0,0.0
743810.0,8.608912037037037,6.3479201756385635,6.950173361174711,0.0,0.0,0.0
743820.0,8.609027777777778,6.348189486422114,6.95012944131726,0.0,0.0,0.0
743830.0,8.609143518518518,6.3484588004702225,6.950085519217521,0.0,0.0,0.0
743840.0,8.60925925925926,6.348728117783143,6.950041594875757,0.0,0.0,0.0
743850.0,8.609375,6.348997438361145,6.949997668292212,0.0,0.0,0.0
743860.0,8.60949074074074,6.34926676220448,6.9499537394671655,0.0,0.0,0.0
743870.0,8.609606481481482,6.349536089313416,6.949909808400869,0.0,0.0,0.0
743880.0,8.609722222222222,6.349805419688204,6.949865875093584,0.0,0.0,0.0
743890.0,8.609837962962963,6.350074753329111,6.9498219395455845,0.0,0.0,0.0
743900.0,8.609953703703704,6.350344090236399,6.9497780017571165,0.0,0.0,0.0
743910.0,8.610069444444445,6.350613430410309,6.949734061728452,0.0,0.0,0.0
743920.0,8.610185185185186,6.350882773851122,6.949690119459842,0.0,0.0,0.0
743930.0,8.610300925925927,6.351152120559087,6.9496461749515515,0.0,0.0,0.0
743940.0,8.610416666666667,6.3514214705344605,6.949602228203846,0.0,0.0,0.0
743950.0,8.610532407407407,6.351690823777503,6.949558279216974,0.0,0.0,0.0
743960.0,8.610648148148147,6.351960180288465,6.949514327991205,0.0,0.0,0.0
743970.0,8.610763888888888,6.352229540067617,6.949470374526795,0.0,0.0,0.0
743980.0,8.610879629629629,6.352498903115209,6.949426418824004,0.0,0.0,0.0
743990.0,8.61099537037037,6.352768269431502,6.9493824608830845,0.0,0.0,0.0
744000.0,8.61111111111111,6.353037639016746,6.949338500704321,0.0,0.0,0.0
744010.0,8.611226851851852,6.353307011871199,6.949294538287949,0.0,0.0,0.0
744020.0,8.611342592592592,6.353576387995125,6.949250573634229,0.0,0.0,0.0
744030.0,8.611458333333333,6.353845767388779,6.949206606743428,0.0,0.0,0.0
744040.0,8.611574074074074,6.3541151500524125,6.949162637615802,0.0,0.0,0.0
744050.0,8.611689814814815,6.354384535986281,6.949118666251601,0.0,0.0,0.0
744060.0,8.611805555555556,6.354653925190645,6.949074692651107,0.0,0.0,0.0
744070.0,8.611921296296297,6.35492331766575,6.949030716814551,0.0,0.0,0.0
744080.0,8.612037037037037,6.355192713411856,6.948986738742202,0.0,0.0,0.0
744090.0,8.612152777777778,6.355462112429224,6.948942758434329,0.0,0.0,0.0
744100.0,8.612268518518519,6.355731514718103,6.94889877589117,0.0,0.0,0.0
744110.0,8.61238425925926,6.356000920278746,6.948854791113003,0.0,0.0,0.0
744120.0,8.6125,6.356270329111408,6.94881080410007,0.0,0.0,0.0
744130.0,8.612615740740742,6.356539741216342,6.948766814852628,0.0,0.0,0.0
744140.0,8.61273148148148,6.356809156593812,6.948722823370945,0.0,0.0,0.0
744150.0,8.612847222222221,6.357078575244063,6.948678829655272,0.0,0.0,0.0
744160.0,8.612962962962962,6.357347997167344,6.948634833705862,0.0,0.0,0.0
744170.0,8.613078703703703,6.357617422363917,6.9485908355229835,0.0,0.0,0.0
744180.0,8.613194444444444,6.357886850834021,6.948546835106873,0.0,0.0,0.0
744190.0,8.613310185185185,6.358156282577925,6.9485028324578115,0.0,0.0,0.0
744200.0,8.613425925925926,6.358425717595871,6.948458827576038,0.0,0.0,0.0
744210.0,8.613541666666666,6.358695155888115,6.948414820461811,0.0,0.0,0.0
744220.0,8.613657407407407,6.358964597454908,6.948370811115397,0.0,0.0,0.0
744230.0,8.613773148148148,6.359234042296498,6.9483267995370355,0.0,0.0,0.0
744240.0,8.613888888888889,6.359503490413142,6.9482827857269935,0.0,0.0,0.0
744250.0,8.61400462962963,6.359772941805094,6.948238769685523,0.0,0.0,0.0
744260.0,8.61412037037037,6.360042396472593,6.948194751412876,0.0,0.0,0.0
744270.0,8.614236111111111,6.3603118544159045,6.948150730909318,0.0,0.0,0.0
744280.0,8.614351851851852,6.360581315635263,6.948106708175092,0.0,0.0,0.0
744290.0,8.614467592592593,6.360850780130927,6.948062683210457,0.0,0.0,0.0
744300.0,8.614583333333334,6.361120247903152,6.948018656015671,0.0,0.0,0.0
744310.0,8.614699074074075,6.361389718952175,6.947974626590982,0.0,0.0,0.0
744320.0,8.614814814814816,6.361659193278257,6.947930594936648,0.0,0.0,0.0
744330.0,8.614930555555556,6.36192867088164,6.947886561052928,0.0,0.0,0.0
744340.0,8.615046296296295,6.3621981517625805,6.947842524940069,0.0,0.0,0.0
744350.0,8.615162037037036,6.3624676359213215,6.947798486598327,0.0,0.0,0.0
744360.0,8.615277777777777,6.362737123358111,6.9477544460279566,0.0,0.0,0.0
744370.0,8.615393518518518,6.363006614073197,6.94771040322921,0.0,0.0,0.0
744380.0,8.615509259259259,6.363276108066836,6.947666358202335,0.0,0.0,0.0
744390.0,8.615625,6.363545605339268,6.947622310947595,0.0,0.0,0.0
744400.0,8.61574074074074,6.363815105890738,6.947578261465242,0.0,0.0,0.0
744410.0,8.615856481481481,6.3640846097215045,6.947534209755522,0.0,0.0,0.0
744420.0,8.615972222222222,6.3643541168318,6.947490155818696,0.0,0.0,0.0
744430.0,8.616087962962963,6.3646236272218895,6.947446099655008,0.0,0.0,0.0
744440.0,8.616203703703704,6.364893140892003,6.947402041264712,0.0,0.0,0.0
744450.0,8.616319444444445,6.365162657842394,6.94735798064807,0.0,0.0,0.0
744460.0,8.616435185185185,6.365432178073313,6.94731391780532,0.0,0.0,0.0
744470.0,8.616550925925926,6.365701701585002,6.947269852736723,0.0,0.0,0.0
744480.0,8.616666666666667,6.36597122837771,6.947225785442533,0.0,0.0,0.0
744490.0,8.616782407407408,6.36624075845314,6.947181715923286,0.0,0.0,0.0
744500.0,8.616898148148149,6.366510291812239,6.947137644179375,0.0,0.0,0.0
744510.0,8.61701388888889,6.366779828455225,6.947093570211081,0.0,0.0,0.0
744520.0,8.61712962962963,6.367049368382338,6.947049494018638,0.0,0.0,0.0
744530.0,8.61724537037037,6.367318911593794,6.9470054156023195,0.0,0.0,0.0
744540.0,8.61736111111111,6.367588458089827,6.946961334962369,0.0,0.0,0.0
744550.0,8.617476851851851,6.36785800787067,6.946917252099058,0.0,0.0,0.0
744560.0,8.617592592592592,6.368127560936553,6.946873167012638,0.0,0.0,0.0
744570.0,8.617708333333333,6.368397117287697,6.946829079703365,0.0,0.0,0.0
744580.0,8.617824074074074,6.3686666769243265,6.946784990171491,0.0,0.0,0.0
744590.0,8.617939814814815,6.368936239846686,6.946740898417278,0.0,0.0,0.0
744600.0,8.618055555555555,6.369205806054994,6.946696804440982,0.0,0.0,0.0
744610.0,8.618171296296296,6.369475375549479,6.946652708242859,0.0,0.0,0.0
744620.0,8.618287037037037,6.369744948330368,6.94660860982316,0.0,0.0,0.0
744630.0,8.618402777777778,6.370014524397891,6.946564509182151,0.0,0.0,0.0
