time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
744640.0,8.618518518518519,6.370284103752278,6.946520406320067,0.0,0.0,0.0
744650.0,8.61863425925926,6.370553686393757,6.946476301237182,0.0,0.0,0.0
744660.0,8.61875,6.37082327232255,6.946432193933756,0.0,0.0,0.0
744670.0,8.618865740740741,6.371092861538892,6.946388084410017,0.0,0.0,0.0
744680.0,8.618981481481482,6.371362454043009,6.946343972666245,0.0,0.0,0.0
744690.0,8.619097222222223,6.371632049835129,6.946299858702681,0.0,0.0,0.0
744700.0,8.619212962962964,6.371901648915473,6.946255742519582,0.0,0.0,0.0
744710.0,8.619328703703705,6.3721712512842785,6.946211624117206,0.0,0.0,0.0
744720.0,8.619444444444444,6.372440856941761,6.946167503495791,0.0,0.0,0.0
744730.0,8.619560185185184,6.37271046588816,6.946123380655611,0.0,0.0,0.0
744740.0,8.619675925925925,6.3729800781237005,6.9460792555968975,0.0,0.0,0.0
744750.0,8.619791666666666,6.3732496936486065,6.946035128319933,0.0,0.0,0.0
744760.0,8.619907407407407,6.373519312463103,6.94599099882494,0.0,0.0,0.0
744770.0,8.620023148148148,6.373788934567423,6.945946867112183,0.0,0.0,0.0
744780.0,8.620138888888889,6.374058559961783,6.945902733181926,0.0,0.0,0.0
744790.0,8.62025462962963,6.374328188646424,6.945858597034395,0.0,0.0,0.0
744800.0,8.62037037037037,6.374597820621572,6.945814458669868,0.0,0.0,0.0
744810.0,8.620486111111111,6.374867455887438,6.94577031808857,0.0,0.0,0.0
744820.0,8.620601851851852,6.375137094444259,6.945726175290777,0.0,0.0,0.0
744830.0,8.620717592592593,6.375406736292266,6.945682030276734,0.0,0.0,0.0
744840.0,8.620833333333334,6.375676381431671,6.945637883046675,0.0,0.0,0.0
744850.0,8.620949074074074,6.375946029862711,6.945593733600875,0.0,0.0,0.0
744860.0,8.621064814814815,6.376215681585616,6.945549581939564,0.0,0.0,0.0
744870.0,8.621180555555556,6.376485336600602,6.945505428063008,0.0,0.0,0.0
744880.0,8.621296296296297,6.3767549949079045,6.94546127197145,0.0,0.0,0.0
744890.0,8.621412037037038,6.3770246565077455,6.945417113665135,0.0,0.0,0.0
744900.0,8.621527777777779,6.3772943214003455,6.945372953144322,0.0,0.0,0.0
744910.0,8.62164351851852,6.377563989585932,6.945328790409261,0.0,0.0,0.0
744920.0,8.621759259259258,6.377833661064728,6.945284625460184,0.0,0.0,0.0
744930.0,8.621875,6.378103335836977,6.945240458297362,0.0,0.0,0.0
744940.0,8.62199074074074,6.378373013902883,6.9451962889210295,0.0,0.0,0.0
744950.0,8.622106481481481,6.378642695262682,6.945152117331445,0.0,0.0,0.0
744960.0,8.622222222222222,6.378912379916595,6.945107943528854,0.0,0.0,0.0
744970.0,8.622337962962963,6.379182067864844,6.945063767513503,0.0,0.0,0.0
744980.0,8.622453703703703,6.37945175910767,6.945019589285631,0.0,0.0,0.0
744990.0,8.622569444444444,6.37972145364527,6.944975408845496,0.0,0.0,0.0
745000.0,8.622685185185185,6.379991151477887,6.944931226193354,0.0,0.0,0.0
745010.0,8.622800925925926,6.380260852605753,6.9448870413294355,0.0,0.0,0.0
745020.0,8.622916666666667,6.380530557029074,6.944842854253997,0.0,0.0,0.0
745030.0,8.623032407407408,6.3808002647480855,6.944798664967284,0.0,0.0,0.0
745040.0,8.623148148148148,6.3810699757630065,6.944754473469547,0.0,0.0,0.0
745050.0,8.62326388888889,6.381339690074065,6.944710279761026,0.0,0.0,0.0
745060.0,8.62337962962963,6.381609407681482,6.944666083841966,0.0,0.0,0.0
745070.0,8.623495370370371,6.381879128585486,6.9446218857126265,0.0,0.0,0.0
745080.0,8.623611111111112,6.382148852786288,6.944577685373236,0.0,0.0,0.0
745090.0,8.623726851851853,6.382418580284127,6.944533482824056,0.0,0.0,0.0
745100.0,8.623842592592593,6.382688311079221,6.944489278065323,0.0,0.0,0.0
745110.0,8.623958333333333,6.382958045171789,6.944445071097283,0.0,0.0,0.0
745120.0,8.624074074074073,6.383227782562055,6.944400861920178,0.0,0.0,0.0
745130.0,8.624189814814814,6.383497523250246,6.944356650534263,0.0,0.0,0.0
745140.0,8.624305555555555,6.383767267236591,6.944312436939781,0.0,0.0,0.0
745150.0,8.624421296296296,6.3840370145212955,6.944268221136975,0.0,0.0,0.0
745160.0,8.624537037037037,6.384306765104599,6.9442240031260845,0.0,0.0,0.0
745170.0,8.624652777777778,6.384576518986711,6.94417978290736,0.0,0.0,0.0
745180.0,8.624768518518518,6.3848462761678615,6.94413556048105,0.0,0.0,0.0
745190.0,8.62488425925926,6.385116036648273,6.944091335847384,0.0,0.0,0.0
745200.0,8.625,6.385385800428167,6.944047109006618,0.0,0.0,0.0
745210.0,8.62511574074074,6.385655567507763,6.944002879958997,0.0,0.0,0.0
745220.0,8.625231481481482,6.38592533788728,6.94395864870475,0.0,0.0,0.0
745230.0,8.625347222222222,6.386195111566944,6.9439144152441195,0.0,0.0,0.0
745240.0,8.625462962962963,6.38646488854698,6.94387017957738,0.0,0.0,0.0
745250.0,8.625578703703704,6.386734668827602,6.943825941704743,0.0,0.0,0.0
745260.0,8.625694444444445,6.387004452409033,6.943781701626461,0.0,0.0,0.0
745270.0,8.625810185185186,6.387274239291497,6.943737459342782,0.0,0.0,0.0
745280.0,8.625925925925927,6.387544029475211,6.943693214853934,0.0,0.0,0.0
745290.0,8.626041666666667,6.387813822960403,6.943648968160171,0.0,0.0,0.0
745300.0,8.626157407407407,6.388083619747298,6.943604719261737,0.0,0.0,0.0
745310.0,8.626273148148147,6.388353419836103,6.943560468158866,0.0,0.0,0.0
745320.0,8.626388888888888,6.388623223227038,6.943516214851804,0.0,0.0,0.0
745330.0,8.626504629629629,6.38889302992033,6.943471959340785,0.0,0.0,0.0
745340.0,8.62662037037037,6.389162839916202,6.943427701626067,0.0,0.0,0.0
745350.0,8.62673611111111,6.389432653214867,6.943383441707875,0.0,0.0,0.0
745360.0,8.626851851851852,6.389702469816553,6.94333917958645,0.0,0.0,0.0
745370.0,8.626967592592592,6.389972289721467,6.943294915262049,0.0,0.0,0.0
745380.0,8.627083333333333,6.390242112929842,6.943250648734893,0.0,0.0,0.0
745390.0,8.627199074074074,6.390511939441889,6.94320638000524,0.0,0.0,0.0
745400.0,8.627314814814815,6.390781769257833,6.943162109073314,0.0,0.0,0.0
745410.0,8.627430555555556,6.391051602377888,6.943117835939362,0.0,0.0,0.0
745420.0,8.627546296296297,6.391321438802277,6.943073560603623,0.0,0.0,0.0
745430.0,8.627662037037037,6.391591278531215,6.943029283066342,0.0,0.0,0.0
745440.0,8.627777777777778,6.391861121564922,6.942985003327756,0.0,0.0,0.0
745450.0,8.627893518518519,6.392130967903616,6.942940721388104,0.0,0.0,0.0
745460.0,8.62800925925926,6.392400817547519,6.942896437247616,0.0,0.0,0.0
745470.0,8.628125,6.392670670496848,6.9428521509065435,0.0,0.0,0.0
745480.0,8.628240740740742,6.392940526751818,6.942807862365115,0.0,0.0,0.0
745490.0,8.62835648148148,6.393210386312648,6.9427635716235825,0.0,0.0,0.0
745500.0,8.628472222222221,6.393480249179561,6.942719278682182,0.0,0.0,0.0
745510.0,8.628587962962962,6.393750115352765,6.942674983541136,0.0,0.0,0.0
745520.0,8.628703703703703,6.394019984832487,6.942630686200688,0.0,0.0,0.0
745530.0,8.628819444444444,6.394289857618938,6.942586386661098,0.0,0.0,0.0
745540.0,8.628935185185185,6.394559733712342,6.942542084922576,0.0,0.0,0.0
745550.0,8.629050925925926,6.394829613112905,6.942497780985373,0.0,0.0,0.0
745560.0,8.629166666666666,6.395099495820855,6.942453474849727,0.0,0.0,0.0
745570.0,8.629282407407407,6.3953693818364,6.942409166515867,0.0,0.0,0.0
745580.0,8.629398148148148,6.395639271159762,6.942364855984039,0.0,0.0,0.0
745590.0,8.629513888888889,6.395909163791156,6.9423205432544695,0.0,0.0,0.0
745600.0,8.62962962962963,6.396179059730798,6.94227622832741,0.0,0.0,0.0
745610.0,8.62974537037037,6.396448958978905,6.942231911203084,0.0,0.0,0.0
745620.0,8.629861111111111,6.396718861535689,6.942187591881731,0.0,0.0,0.0
745630.0,8.629976851851852,6.396988767401368,6.942143270363596,0.0,0.0,0.0
745640.0,8.630092592592593,6.397258676576165,6.942098946648902,0.0,0.0,0.0
745650.0,8.630208333333334,6.397528589060287,6.942054620737895,0.0,0.0,0.0
745660.0,8.630324074074075,6.397798504853948,6.942010292630801,0.0,0.0,0.0
745670.0,8.630439814814816,6.398068423957372,6.941965962327871,0.0,0.0,0.0
745680.0,8.630555555555556,6.398338346370764,6.941921629829334,0.0,0.0,0.0
745690.0,8.630671296296295,6.398608272094347,6.941877295135409,0.0,0.0,0.0
745700.0,8.630787037037036,6.398878201128331,6.941832958246345,0.0,0.0,0.0
745710.0,8.630902777777777,6.399148133472928,6.941788619162384,0.0,0.0,0.0
745720.0,8.631018518518518,6.399418069128358,6.941744277883758,0.0,0.0,0.0
745730.0,8.631134259259259,6.399688008094831,6.941699934410682,0.0,0.0,0.0
745740.0,8.63125,6.399957950372563,6.941655588743416,0.0,0.0,0.0
745750.0,8.63136574074074,6.4002278959617716,6.941611240882181,0.0,0.0,0.0
745760.0,8.631481481481481,6.400497844862666,6.9415668908272155,0.0,0.0,0.0
745770.0,8.631597222222222,6.4007677970754555,6.941522538578744,0.0,0.0,0.0
745780.0,8.631712962962963,6.401037752600365,6.941478184137018,0.0,0.0,0.0
745790.0,8.631828703703704,6.4013077114375925,6.9414338275022445,0.0,0.0,0.0
745800.0,8.631944444444445,6.401577673587365,6.941389468674684,0.0,0.0,0.0
745810.0,8.632060185185185,6.401847639049887,6.941345107654562,0.0,0.0,0.0
745820.0,8.632175925925926,6.402117607825377,6.941300744442104,0.0,0.0,0.0
745830.0,8.632291666666667,6.402387579914036,6.9412563790375446,0.0,0.0,0.0
745840.0,8.632407407407408,6.402657555316095,6.9412120114411255,0.0,0.0,0.0
745850.0,8.632523148148149,6.402927534031755,6.941167641653079,0.0,0.0,0.0
745860.0,8.63263888888889,6.403197516061227,6.941123269673619,0.0,0.0,0.0
745870.0,8.63275462962963,6.403467501404726,6.941078895503006,0.0,0.0,0.0
745880.0,8.63287037037037,6.403737490062467,6.941034519141446,0.0,0.0,0.0
745890.0,8.63298611111111,6.404007482034649,6.940990140589183,0.0,0.0,0.0
745900.0,8.633101851851851,6.404277477321501,6.940945759846449,0.0,0.0,0.0
745910.0,8.633217592592592,6.404547475923215,6.940901376913476,0.0,0.0,0.0
745920.0,8.633333333333333,6.404817477840015,6.94085699179049,0.0,0.0,0.0
745930.0,8.633449074074074,6.405087483072109,6.940812604477729,0.0,0.0,0.0
745940.0,8.633564814814815,6.405357491619712,6.9407682149754315,0.0,0.0,0.0
745950.0,8.633680555555555,6.4056275034830215,6.940723823283797,0.0,0.0,0.0
745960.0,8.633796296296296,6.405897518662259,6.940679429403097,0.0,0.0,0.0
745970.0,8.633912037037037,6.4061675371576365,6.940635033333534,0.0,0.0,0.0
745980.0,8.634027777777778,6.406437558969366,6.940590635075355,0.0,0.0,0.0
745990.0,8.634143518518519,6.406707584097632,6.940546234628784,0.0,0.0,0.0
746000.0,8.63425925925926,6.406977612542677,6.940501831994046,0.0,0.0,0.0
746010.0,8.634375,6.407247644304692,6.94045742717138,0.0,0.0,0.0
746020.0,8.634490740740741,6.407517679383895,6.940413020161,0.0,0.0,0.0
746030.0,8.634606481481482,6.407787717780481,6.940368610963163,0.0,0.0,0.0
746040.0,8.634722222222223,6.408057759494675,6.94032419957808,0.0,0.0,0.0
746050.0,8.634837962962964,6.408327804526683,6.940279786005976,0.0,0.0,0.0
746060.0,8.634953703703705,6.408597852876706,6.940235370247101,0.0,0.0,0.0
746070.0,8.635069444444444,6.408867904544958,6.940190952301663,0.0,0.0,0.0
746080.0,8.635185185185184,6.409137959531652,6.940146532169904,0.0,0.0,0.0
746090.0,8.635300925925925,6.409408017836985,6.940102109852045,0.0,0.0,0.0
746100.0,8.635416666666666,6.409678079461171,6.940057685348319,0.0,0.0,0.0
746110.0,8.635532407407407,6.40994814440442,6.940013258658952,0.0,0.0,0.0
746120.0,8.635648148148148,6.410218212666934,6.939968829784177,0.0,0.0,0.0
746130.0,8.635763888888889,6.410488284248925,6.939924398724218,0.0,0.0,0.0
746140.0,8.63587962962963,6.410758359150601,6.939879965479302,0.0,0.0,0.0
746150.0,8.63599537037037,6.411028437372163,6.939835530049665,0.0,0.0,0.0
746160.0,8.636111111111111,6.411298518913818,6.939791092435528,0.0,0.0,0.0
746170.0,8.636226851851852,6.41156860377578,6.939746652637116,0.0,0.0,0.0
746180.0,8.636342592592593,6.4118386919582555,6.939702210654667,0.0,0.0,0.0
746190.0,8.636458333333334,6.412108783461442,6.939657766488402,0.0,0.0,0.0
746200.0,8.636574074074074,6.412378878285556,6.939613320138537,0.0,0.0,0.0
746210.0,8.636689814814815,6.412648976430791,6.939568871605317,0.0,0.0,0.0
746220.0,8.636805555555556,6.412919077897371,6.939524420888968,0.0,0.0,0.0
746230.0,8.636921296296297,6.413189182685481,6.939479967989703,0.0,0.0,0.0
746240.0,8.637037037037038,6.41345929079534,6.93943551290776,0.0,0.0,0.0
746250.0,8.637152777777779,6.413729402227149,6.939391055643361,0.0,0.0,0.0
746260.0,8.63726851851852,6.413999516981118,6.93934659619673,0.0,0.0,0.0
746270.0,8.637384259259258,6.414269635057446,6.939302134568099,0.0,0.0,0.0
746280.0,8.6375,6.414539756456343,6.939257670757694,0.0,0.0,0.0
746290.0,8.63761574074074,6.414809881178007,6.93921320476574,0.0,0.0,0.0
746300.0,8.637731481481481,6.415080009222649,6.939168736592455,0.0,0.0,0.0
746310.0,8.637847222222222,6.415350140590467,6.939124266238076,0.0,0.0,0.0
746320.0,8.637962962962963,6.415620275281671,6.939079793702819,0.0,0.0,0.0
746330.0,8.638078703703703,6.415890413296467,6.939035318986915,0.0,0.0,0.0
746340.0,8.638194444444444,6.416160554635049,6.938990842090588,0.0,0.0,0.0
746350.0,8.638310185185185,6.41643069929763,6.938946363014062,0.0,0.0,0.0
746360.0,8.638425925925926,6.4167008472844085,6.938901881757567,0.0,0.0,0.0
746370.0,8.638541666666667,6.4169709985955885,6.938857398321317,0.0,0.0,0.0
746380.0,8.638657407407408,6.417241153231374,6.9388129127055445,0.0,0.0,0.0
746390.0,8.638773148148148,6.417511311191967,6.93876842491047,0.0,0.0,0.0
746400.0,8.63888888888889,6.417781472477568,6.938723934936318,0.0,0.0,0.0
746410.0,8.63900462962963,6.418051637088385,6.938679442783316,0.0,0.0,0.0
746420.0,8.639120370370371,6.418321805024621,6.938634948451685,0.0,0.0,0.0
746430.0,8.639236111111112,6.4185919762864705,6.938590451941653,0.0,0.0,0.0
746440.0,8.639351851851853,6.418862150874141,6.938545953253438,0.0,0.0,0.0
746450.0,8.639467592592593,6.419132328787831,6.938501452387263,0.0,0.0,0.0
746460.0,8.639583333333333,6.419402510027744,6.938456949343363,0.0,0.0,0.0
746470.0,8.639699074074073,6.419672694594084,6.938412444121947,0.0,0.0,0.0
746480.0,8.639814814814814,6.4199428824870495,6.938367936723247,0.0,0.0,0.0
746490.0,8.639930555555555,6.420213073706845,6.9383234271474805,0.0,0.0,0.0
746500.0,8.640046296296296,6.4204832682536646,6.938278915394871,0.0,0.0,0.0
746510.0,8.640162037037037,6.420753466127713,6.93823440146564,0.0,0.0,0.0
746520.0,8.640277777777778,6.421023667329197,6.938189885360021,0.0,0.0,0.0
746530.0,8.640393518518518,6.421293871858306,6.938145367078222,0.0,0.0,0.0
746540.0,8.64050925925926,6.421564079715246,6.9381008466204666,0.0,0.0,0.0
746550.0,8.640625,6.42183429090021,6.938056323986991,0.0,0.0,0.0
746560.0,8.64074074074074,6.422104505413416,6.938011799178005,0.0,0.0,0.0
746570.0,8.640856481481482,6.4223747232550465,6.937967272193733,0.0,0.0,0.0
746580.0,8.640972222222222,6.422644944425303,6.937922743034395,0.0,0.0,0.0
746590.0,8.641087962962963,6.422915168924397,6.937878211700213,0.0,0.0,0.0
746600.0,8.641203703703704,6.4231853967525145,6.937833678191415,0.0,0.0,0.0
746610.0,8.641319444444445,6.423455627909862,6.937789142508205,0.0,0.0,0.0
746620.0,8.641435185185186,6.423725862396627,6.937744604650821,0.0,0.0,0.0
746630.0,8.641550925925927,6.4239961002130235,6.937700064619485,0.0,0.0,0.0
746640.0,8.641666666666667,6.424266341359241,6.9376555224144045,0.0,0.0,0.0
746650.0,8.641782407407407,6.424536585835483,6.937610978035812,0.0,0.0,0.0
746660.0,8.641898148148147,6.424806833641947,6.93756643148392,0.0,0.0,0.0
746670.0,8.642013888888888,6.425077084778821,6.93752188275895,0.0,0.0,0.0
746680.0,8.642129629629629,6.425347339246316,6.937477331861127,0.0,0.0,0.0
746690.0,8.64224537037037,6.425617597044618,6.937432778790664,0.0,0.0,0.0
746700.0,8.64236111111111,6.42588785817394,6.937388223547791,0.0,0.0,0.0
746710.0,8.642476851851852,6.426158122634461,6.93734366613271,0.0,0.0,0.0
746720.0,8.642592592592592,6.426428390426389,6.937299106545665,0.0,0.0,0.0
746730.0,8.642708333333333,6.426698661549917,6.937254544786864,0.0,0.0,0.0
746740.0,8.642824074074074,6.426968936005246,6.937209980856518,0.0,0.0,0.0
746750.0,8.642939814814815,6.427239213792573,6.937165414754852,0.0,0.0,0.0
746760.0,8.643055555555556,6.427509494912084,6.9371208464820935,0.0,0.0,0.0
746770.0,8.643171296296297,6.427779779363982,6.937076276038445,0.0,0.0,0.0
746780.0,8.643287037037037,6.42805006714847,6.93703170342414,0.0,0.0,0.0
746790.0,8.643402777777778,6.428320358265729,6.936987128639395,0.0,0.0,0.0
746800.0,8.643518518518519,6.428590652715967,6.93694255168442,0.0,0.0,0.0
746810.0,8.64363425925926,6.428860950499376,6.93689797255945,0.0,0.0,0.0
746820.0,8.64375,6.429131251616148,6.936853391264681,0.0,0.0,0.0
746830.0,8.643865740740742,6.429401556066483,6.936808807800341,0.0,0.0,0.0
746840.0,8.64398148148148,6.42967186385057,6.936764222166657,0.0,0.0,0.0
746850.0,8.644097222222221,6.429942174968609,6.936719634363832,0.0,0.0,0.0
746860.0,8.644212962962962,6.430212489420789,6.9366750443921,0.0,0.0,0.0
746870.0,8.644328703703703,6.430482807207307,6.936630452251656,0.0,0.0,0.0
746880.0,8.644444444444444,6.430753128328363,6.9365858579427435,0.0,0.0,0.0
746890.0,8.644560185185185,6.431023452784144,6.9365412614655595,0.0,0.0,0.0
746900.0,8.644675925925926,6.4312937805748485,6.936496662820329,0.0,0.0,0.0
746910.0,8.644791666666666,6.4315641117006646,6.936452062007273,0.0,0.0,0.0
746920.0,8.644907407407407,6.43183444616179,6.936407459026602,0.0,0.0,0.0
746930.0,8.645023148148148,6.432104783958418,6.9363628538785305,0.0,0.0,0.0
746940.0,8.645138888888889,6.432375125090734,6.9363182465632836,0.0,0.0,0.0
746950.0,8.64525462962963,6.432645469558945,6.936273637081077,0.0,0.0,0.0
746960.0,8.64537037037037,6.432915817363238,6.936229025432121,0.0,0.0,0.0
746970.0,8.645486111111111,6.433186168503788,6.9361844116166225,0.0,0.0,0.0
746980.0,8.645601851851852,6.4334565229808165,6.93613979563483,0.0,0.0,0.0
746990.0,8.645717592592593,6.4337268807945005,6.93609517748692,0.0,0.0,0.0
747000.0,8.645833333333334,6.4339972419450335,6.9360505571731315,0.0,0.0,0.0
747010.0,8.645949074074075,6.434267606432606,6.936005934693681,0.0,0.0,0.0
747020.0,8.646064814814816,6.434537974257414,6.935961310048774,0.0,0.0,0.0
747030.0,8.646180555555556,6.43480834541965,6.935916683238644,0.0,0.0,0.0
747040.0,8.646296296296295,6.435078719919499,6.935872054263473,0.0,0.0,0.0
747050.0,8.646412037037036,6.435349097757156,6.935827423123506,0.0,0.0,0.0
747060.0,8.646527777777777,6.435619478932801,6.935782789818942,0.0,0.0,0.0
747070.0,8.646643518518518,6.43588986344665,6.9357381543500045,0.0,0.0,0.0
747080.0,8.646759259259259,6.4361602512988725,6.935693516716911,0.0,0.0,0.0
747090.0,8.646875,6.436430642489664,6.93564887691986,0.0,0.0,0.0
747100.0,8.64699074074074,6.4367010370192155,6.935604234959078,0.0,0.0,0.0
747110.0,8.647106481481481,6.436971434887719,6.935559590834782,0.0,0.0,0.0
747120.0,8.647222222222222,6.437241836095356,6.935514944547183,0.0,0.0,0.0
747130.0,8.647337962962963,6.437512240642332,6.935470296096493,0.0,0.0,0.0
747140.0,8.647453703703704,6.437782648528818,6.935425645482921,0.0,0.0,0.0
747150.0,8.647569444444445,6.438053059755015,6.935380992706685,0.0,0.0,0.0
747160.0,8.647685185185185,6.438323474321113,6.935336337768005,0.0,0.0,0.0
747170.0,8.647800925925926,6.438593892227296,6.935291680667086,0.0,0.0,0.0
747180.0,8.647916666666667,6.438864313473756,6.935247021404149,0.0,0.0,0.0
747190.0,8.648032407407408,6.439134738060676,6.935202359979398,0.0,0.0,0.0
747200.0,8.648148148148149,6.439405165988261,6.935157696393055,0.0,0.0,0.0
747210.0,8.64826388888889,6.4396755972566755,6.935113030645322,0.0,0.0,0.0
747220.0,8.64837962962963,6.439946031866122,6.935068362736425,0.0,0.0,0.0
747230.0,8.64849537037037,6.440216469816791,6.93502369266657,0.0,0.0,0.0
747240.0,8.64861111111111,6.440486911108863,6.934979020435961,0.0,0.0,0.0
747250.0,8.648726851851851,6.440757355742523,6.934934346044831,0.0,0.0,0.0
747260.0,8.648842592592592,6.441027803717971,6.934889669493371,0.0,0.0,0.0
747270.0,8.648958333333333,6.441298255035379,6.934844990781808,0.0,0.0,0.0
747280.0,8.649074074074074,6.441568709694945,6.934800309910344,0.0,0.0,0.0
747290.0,8.649189814814815,6.441839167696851,6.934755626879202,0.0,0.0,0.0
747300.0,8.649305555555555,6.442109629041285,6.934710941688584,0.0,0.0,0.0
747310.0,8.649421296296296,6.442380093728434,6.934666254338702,0.0,0.0,0.0
747320.0,8.649537037037037,6.442650561758479,6.934621564829775,0.0,0.0,0.0
747330.0,8.649652777777778,6.442921033131618,6.934576873162005,0.0,0.0,0.0
747340.0,8.649768518518519,6.443191507848026,6.934532179335607,0.0,0.0,0.0
747350.0,8.64988425925926,6.443461985907898,6.934487483350798,0.0,0.0,0.0
747360.0,8.65,6.44373246731141,6.934442785207787,0.0,0.0,0.0
747370.0,8.650115740740741,6.444002952058754,6.934398084906768,0.0,0.0,0.0
747380.0,8.650231481481482,6.444273440150111,6.9343533824479815,0.0,0.0,0.0
747390.0,8.650347222222223,6.444543931585669,6.934308677831607,0.0,0.0,0.0
747400.0,8.650462962962964,6.444814426365611,6.934263971057873,0.0,0.0,0.0
747410.0,8.650578703703705,6.445084924490123,6.934219262126996,0.0,0.0,0.0
747420.0,8.650694444444444,6.44535542595939,6.934174551039166,0.0,0.0,0.0
747430.0,8.650810185185184,6.445625930773594,6.934129837794608,0.0,0.0,0.0
747440.0,8.650925925925925,6.44589643893292,6.934085122393527,0.0,0.0,0.0
747450.0,8.651041666666666,6.446166950437557,6.934040404836141,0.0,0.0,0.0
747460.0,8.651157407407407,6.4464374652876835,6.933995685122636,0.0,0.0,0.0
747470.0,8.651273148148148,6.446707983483484,6.933950963253248,0.0,0.0,0.0
747480.0,8.651388888888889,6.44697850502514,6.933906239228175,0.0,0.0,0.0
747490.0,8.65150462962963,6.44724902991284,6.933861513047628,0.0,0.0,0.0
747500.0,8.65162037037037,6.447519558146763,6.933816784711812,0.0,0.0,0.0
747510.0,8.651736111111111,6.447790089727095,6.933772054220942,0.0,0.0,0.0
747520.0,8.651851851851852,6.448060624654017,6.933727321575224,0.0,0.0,0.0
747530.0,8.651967592592593,6.4483311629277145,6.933682586774865,0.0,0.0,0.0
747540.0,8.652083333333334,6.448601704548362,6.933637849820072,0.0,0.0,0.0
747550.0,8.652199074074074,6.448872249516152,6.933593110711056,0.0,0.0,0.0
747560.0,8.652314814814815,6.449142797831262,6.9335483694480375,0.0,0.0,0.0
747570.0,8.652430555555556,6.449413349493873,6.933503626031208,0.0,0.0,0.0
747580.0,8.652546296296297,6.449683904504162,6.93345888046078,0.0,0.0,0.0
747590.0,8.652662037037038,6.44995446286232,6.9334141327369565,0.0,0.0,0.0
747600.0,8.652777777777779,6.45022502456852,6.933369382859958,0.0,0.0,0.0
747610.0,8.65289351851852,6.450495589622955,6.9333246308299845,0.0,0.0,0.0
747620.0,8.653009259259258,6.450766158025791,6.933279876647245,0.0,0.0,0.0
747630.0,8.653125,6.4510367297772175,6.933235120311944,0.0,0.0,0.0
747640.0,8.65324074074074,6.451307304877416,6.933190361824298,0.0,0.0,0.0
747650.0,8.653356481481481,6.451577883326566,6.933145601184503,0.0,0.0,0.0
747660.0,8.653472222222222,6.451848465124846,6.933100838392764,0.0,0.0,0.0
747670.0,8.653587962962963,6.452119050272437,6.933056073449302,0.0,0.0,0.0
747680.0,8.653703703703703,6.452389638769515,6.933011306354313,0.0,0.0,0.0
747690.0,8.653819444444444,6.452660230616263,6.932966537108008,0.0,0.0,0.0
747700.0,8.653935185185185,6.452930825812866,6.932921765710597,0.0,0.0,0.0
747710.0,8.654050925925926,6.453201424359497,6.932876992162278,0.0,0.0,0.0
747720.0,8.654166666666667,6.453472026256337,6.932832216463258,0.0,0.0,0.0
747730.0,8.654282407407408,6.45374263150357,6.932787438613749,0.0,0.0,0.0
747740.0,8.654398148148148,6.4540132401013635,6.932742658613958,0.0,0.0,0.0
747750.0,8.65451388888889,6.454283852049902,6.9326978764640765,0.0,0.0,0.0
747760.0,8.65462962962963,6.454554467349368,6.932653092164329,0.0,0.0,0.0
747770.0,8.654745370370371,6.454825085999933,6.932608305714914,0.0,0.0,0.0
747780.0,8.654861111111112,6.455095708001783,6.932563517116032,0.0,0.0,0.0
747790.0,8.654976851851853,6.455366333355086,6.932518726367891,0.0,0.0,0.0
747800.0,8.655092592592593,6.455636962060031,6.932473933470705,0.0,0.0,0.0
747810.0,8.655208333333333,6.455907594116787,6.93242913842467,0.0,0.0,0.0
747820.0,8.655324074074073,6.456178229525535,6.932384341229991,0.0,0.0,0.0
747830.0,8.655439814814814,6.456448868286453,6.932339541886876,0.0,0.0,0.0
747840.0,8.655555555555555,6.456719510399719,6.9322947403955295,0.0,0.0,0.0
747850.0,8.655671296296296,6.456990155865509,6.932249936756153,0.0,0.0,0.0
747860.0,8.655787037037037,6.457260804683996,6.932205130968954,0.0,0.0,0.0
747870.0,8.655902777777778,6.457531456855361,6.932160323034128,0.0,0.0,0.0
747880.0,8.656018518518518,6.457802112379776,6.932115512951899,0.0,0.0,0.0
747890.0,8.65613425925926,6.4580727712574255,6.932070700722461,0.0,0.0,0.0
747900.0,8.65625,6.458343433488477,6.932025886346008,0.0,0.0,0.0
747910.0,8.65636574074074,6.458614099073112,6.931981069822752,0.0,0.0,0.0
747920.0,8.656481481481482,6.458884768011504,6.931936251152903,0.0,0.0,0.0
747930.0,8.656597222222222,6.459155440303833,6.931891430336663,0.0,0.0,0.0
747940.0,8.656712962962963,6.459426115950266,6.931846607374221,0.0,0.0,0.0
747950.0,8.656828703703704,6.459696794950983,6.931801782265799,0.0,0.0,0.0
747960.0,8.656944444444445,6.459967477306159,6.931756955011589,0.0,0.0,0.0
747970.0,8.657060185185186,6.460238163015971,6.931712125611796,0.0,0.0,0.0
747980.0,8.657175925925927,6.460508852080592,6.931667294066622,0.0,0.0,0.0
747990.0,8.657291666666667,6.460779544500193,6.931622460376271,0.0,0.0,0.0
748000.0,8.657407407407407,6.461050240274945,6.931577624540954,0.0,0.0,0.0
748010.0,8.657523148148147,6.4613209394050335,6.931532786560855,0.0,0.0,0.0
748020.0,8.657638888888888,6.461591641890632,6.9314879464362,0.0,0.0,0.0
748030.0,8.657754629629629,6.461862347731902,6.931443104167176,0.0,0.0,0.0
748040.0,8.65787037037037,6.462133056929031,6.931398259753983,0.0,0.0,0.0
748050.0,8.65798611111111,6.462403769482182,6.931353413196832,0.0,0.0,0.0
748060.0,8.658101851851852,6.46267448532096,6.9313085637282,0.0,0.0,0.0
748070.0,8.658217592592592,6.462945204555574,6.931263712898201,0.0,0.0,0.0
748080.0,8.658333333333333,6.463215927147061,6.931218859924693,0.0,0.0,0.0
748090.0,8.658449074074074,6.463486653095592,6.931174004807874,0.0,0.0,0.0
748100.0,8.658564814814815,6.463757382401338,6.931129147547955,0.0,0.0,0.0
748110.0,8.658680555555556,6.464028115064473,6.9310842881451284,0.0,0.0,0.0
748120.0,8.658796296296297,6.464298851085161,6.931039426599606,0.0,0.0,0.0
748130.0,8.658912037037037,6.464569590463574,6.930994562911587,0.0,0.0,0.0
748140.0,8.659027777777778,6.46484033319988,6.930949697081269,0.0,0.0,0.0
748150.0,8.659143518518519,6.465111079294238,6.930904829108857,0.0,0.0,0.0
748160.0,8.65925925925926,6.465381828746827,6.9308599589945645,0.0,0.0,0.0
748170.0,8.659375,6.465652581557802,6.930815086738572,0.0,0.0,0.0
748180.0,8.659490740740742,6.465923337727344,6.930770212341102,0.0,0.0,0.0
748190.0,8.65960648148148,6.466194097255621,6.930725335802351,0.0,0.0,0.0
748200.0,8.659722222222221,6.466464860142795,6.930680457122515,0.0,0.0,0.0
748210.0,8.659837962962962,6.466735626389037,6.930635576301798,0.0,0.0,0.0
748220.0,8.659953703703703,6.46700639599451,6.930590693340406,0.0,0.0,0.0
748230.0,8.660069444444444,6.4672771689593835,6.930545808238533,0.0,0.0,0.0
748240.0,8.660185185185185,6.467547945283826,6.930500920996391,0.0,0.0,0.0
748250.0,8.660300925925926,6.467818724968004,6.930456031614172,0.0,0.0,0.0
748260.0,8.660416666666666,6.468089508012081,6.93041114009208,0.0,0.0,0.0
748270.0,8.660532407407407,6.468360294416232,6.93036624643031,0.0,0.0,0.0
748280.0,8.660648148148148,6.468631084180617,6.930321350629078,0.0,0.0,0.0
748290.0,8.660763888888889,6.468901877305403,6.93027645268857,0.0,0.0,0.0
748300.0,8.66087962962963,6.469172673790755,6.93023155260898,0.0,0.0,0.0
748310.0,8.66099537037037,6.469443473636842,6.930186650390538,0.0,0.0,0.0
748320.0,8.661111111111111,6.469714276843835,6.930141746033411,0.0,0.0,0.0
748330.0,8.661226851851852,6.4699850834118955,6.930096839537823,0.0,0.0,0.0
748340.0,8.661342592592593,6.47025589334118,6.930051930903962,0.0,0.0,0.0
748350.0,8.661458333333334,6.470526706631864,6.930007020132031,0.0,0.0,0.0
748360.0,8.661574074074075,6.470797523284111,6.929962107222226,0.0,0.0,0.0
748370.0,8.661689814814816,6.471068343298085,6.929917192174745,0.0,0.0,0.0
748380.0,8.661805555555556,6.471339166673961,6.929872274989803,0.0,0.0,0.0
748390.0,8.661921296296295,6.47160999341189,6.9298273556675785,0.0,0.0,0.0
748400.0,8.662037037037036,6.471880823512044,6.929782434208288,0.0,0.0,0.0
748410.0,8.662152777777777,6.472151656974582,6.929737510612115,0.0,0.0,0.0
748420.0,8.662268518518518,6.472422493799679,6.92969258487927,0.0,0.0,0.0
748430.0,8.662384259259259,6.472693333987489,6.929647657009945,0.0,0.0,0.0
748440.0,8.6625,6.472964177538185,6.929602727004341,0.0,0.0,0.0
748450.0,8.66261574074074,6.473235024451923,6.929557794862657,0.0,0.0,0.0
748460.0,8.662731481481481,6.473505874728871,6.929512860585089,0.0,0.0,0.0
748470.0,8.662847222222222,6.473776728369199,6.929467924171839,0.0,0.0,0.0
748480.0,8.662962962962963,6.474047585373063,6.929422985623103,0.0,0.0,0.0
748490.0,8.663078703703704,6.474318445740622,6.929378044939076,0.0,0.0,0.0
748500.0,8.663194444444445,6.4745893094720515,6.929333102119964,0.0,0.0,0.0
748510.0,8.663310185185185,6.474860176567505,6.929288157165954,0.0,0.0,0.0
748520.0,8.663425925925926,6.475131047027157,6.929243210077255,0.0,0.0,0.0
748530.0,8.663541666666667,6.47540192085116,6.929198260854051,0.0,0.0,0.0
748540.0,8.663657407407408,6.475672798039679,6.929153309496542,0.0,0.0,0.0
748550.0,8.663773148148149,6.4759436785928814,6.929108356004944,0.0,0.0,0.0
748560.0,8.66388888888889,6.476214562510924,6.929063400379425,0.0,0.0,0.0
748570.0,8.66400462962963,6.476485449793968,6.929018442620205,0.0,0.0,0.0
748580.0,8.66412037037037,6.476756340442191,6.928973482727474,0.0,0.0,0.0
748590.0,8.66423611111111,6.477027234455737,6.928928520701418,0.0,0.0,0.0
748600.0,8.664351851851851,6.477298131834773,6.928883556542242,0.0,0.0,0.0
748610.0,8.664467592592592,6.477569032579462,6.928838590250138,0.0,0.0,0.0
748620.0,8.664583333333333,6.477839936689972,6.928793621825314,0.0,0.0,0.0
748630.0,8.664699074074074,6.478110844166455,6.928748651267962,0.0,0.0,0.0
748640.0,8.664814814814815,6.478381755009078,6.9287036785782625,0.0,0.0,0.0
748650.0,8.664930555555555,6.478652669218001,6.928658703756435,0.0,0.0,0.0
748660.0,8.665046296296296,6.478923586793386,6.92861372680265,0.0,0.0,0.0
748670.0,8.665162037037037,6.479194507735391,6.928568747717135,0.0,0.0,0.0
748680.0,8.665277777777778,6.479465432044178,6.928523766500047,0.0,0.0,0.0
748690.0,8.665393518518519,6.479736359719906,6.928478783151612,0.0,0.0,0.0
748700.0,8.66550925925926,6.480007290762741,6.9284337976720165,0.0,0.0,0.0
748710.0,8.665625,6.480278225172844,6.928388810061444,0.0,0.0,0.0
748720.0,8.665740740740741,6.480549162950371,6.928343820320106,0.0,0.0,0.0
748730.0,8.665856481481482,6.480820104095476,6.928298828448179,0.0,0.0,0.0
748740.0,8.665972222222223,6.481091048608332,6.928253834445878,0.0,0.0,0.0
748750.0,8.666087962962964,6.481361996489094,6.928208838313386,0.0,0.0,0.0
748760.0,8.666203703703705,6.481632947737916,6.928163840050903,0.0,0.0,0.0
748770.0,8.666319444444444,6.481903902354963,6.928118839658614,0.0,0.0,0.0
748780.0,8.666435185185184,6.482174860340395,6.9280738371367265,0.0,0.0,0.0
748790.0,8.666550925925925,6.482445821694371,6.928028832485415,0.0,0.0,0.0
748800.0,8.666666666666666,6.482716786417046,6.92798382570489,0.0,0.0,0.0
748810.0,8.666782407407407,6.4829877545085814,6.927938816795343,0.0,0.0,0.0
748820.0,8.666898148148148,6.483258725969141,6.927893805756964,0.0,0.0,0.0
748830.0,8.667013888888889,6.483529700798879,6.9278487925899555,0.0,0.0,0.0
748840.0,8.66712962962963,6.483800678997949,6.9278037772944865,0.0,0.0,0.0
748850.0,8.66724537037037,6.48407166056652,6.927758759870775,0.0,0.0,0.0
748860.0,8.667361111111111,6.48434264550474,6.927713740319009,0.0,0.0,0.0
748870.0,8.667476851851852,6.484613633812772,6.927668718639375,0.0,0.0,0.0
748880.0,8.667592592592593,6.484884625490771,6.927623694832061,0.0,0.0,0.0
748890.0,8.667708333333334,6.485155620538897,6.927578668897278,0.0,0.0,0.0
748900.0,8.667824074074074,6.485426618957309,6.927533640835211,0.0,0.0,0.0
748910.0,8.667939814814815,6.485697620746163,6.927488610646044,0.0,0.0,0.0
748920.0,8.668055555555556,6.485968625905619,6.927443578329982,0.0,0.0,0.0
748930.0,8.668171296296297,6.4862396344358295,6.92739854388721,0.0,0.0,0.0
748940.0,8.668287037037038,6.486510646336953,6.927353507317914,0.0,0.0,0.0
748950.0,8.668402777777779,6.486781661609153,6.9273084686223045,0.0,0.0,0.0
748960.0,8.66851851851852,6.487052680252572,6.927263427800552,0.0,0.0,0.0
748970.0,8.668634259259258,6.487323702267379,6.927218384852853,0.0,0.0,0.0
748980.0,8.66875,6.487594727653727,6.92717333977942,0.0,0.0,0.0
748990.0,8.66886574074074,6.487865756411768,6.927128292580417,0.0,0.0,0.0
749000.0,8.668981481481481,6.488136788541664,6.927083243256056,0.0,0.0,0.0
749010.0,8.669097222222222,6.488407824043564,6.92703819180651,0.0,0.0,0.0
749020.0,8.669212962962963,6.488678862917635,6.926993138231986,0.0,0.0,0.0
749030.0,8.669328703703703,6.488949905164021,6.926948082532665,0.0,0.0,0.0
749040.0,8.669444444444444,6.48922095078289,6.926903024708754,0.0,0.0,0.0
749050.0,8.669560185185185,6.489491999774381,6.9268579647604165,0.0,0.0,0.0
749060.0,8.669675925925926,6.4897630521386604,6.926812902687869,0.0,0.0,0.0
749070.0,8.669791666666667,6.490034107875886,6.9267678384912825,0.0,0.0,0.0
749080.0,8.669907407407408,6.490305166986203,6.926722772170862,0.0,0.0,0.0
749090.0,8.670023148148148,6.490576229469769,6.926677703726791,0.0,0.0,0.0
749100.0,8.67013888888889,6.490847295326743,6.926632633159259,0.0,0.0,0.0
749110.0,8.67025462962963,6.491118364557278,6.926587560468457,0.0,0.0,0.0
749120.0,8.670370370370371,6.491389437161528,6.926542485654585,0.0,0.0,0.0
749130.0,8.670486111111112,6.491660513139645,6.92649740871782,0.0,0.0,0.0
749140.0,8.670601851851853,6.491931592491785,6.926452329658342,0.0,0.0,0.0
749150.0,8.670717592592593,6.4922026752181,6.926407248476371,0.0,0.0,0.0
749160.0,8.670833333333333,6.492473761318746,6.92636216517207,0.0,0.0,0.0
749170.0,8.670949074074073,6.4927448507938745,6.9263170797456395,0.0,0.0,0.0
749180.0,8.671064814814814,6.493015943643639,6.9262719921972655,0.0,0.0,0.0
749190.0,8.671180555555555,6.493287039868194,6.926226902527143,0.0,0.0,0.0
749200.0,8.671296296296296,6.493558139467697,6.926181810735452,0.0,0.0,0.0
749210.0,8.671412037037037,6.493829242442291,6.926136716822395,0.0,0.0,0.0
749220.0,8.671527777777778,6.494100348792134,6.926091620788148,0.0,0.0,0.0
749230.0,8.671643518518518,6.494371458517383,6.926046522632895,0.0,0.0,0.0
749240.0,8.67175925925926,6.49464257161819,6.9260014223568405,0.0,0.0,0.0
749250.0,8.671875,6.494913688094699,6.925956319960165,0.0,0.0,0.0
749260.0,8.67199074074074,6.495184807947062,6.925911215443054,0.0,0.0,0.0
749270.0,8.672106481481482,6.4954559311754405,6.925866108805703,0.0,0.0,0.0
749280.0,8.672222222222222,6.4957270577799795,6.925821000048293,0.0,0.0,0.0
749290.0,8.672337962962963,6.495998187760834,6.925775889171009,0.0,0.0,0.0
749300.0,8.672453703703704,6.496269321118154,6.925730776174056,0.0,0.0,0.0
749310.0,8.672569444444445,6.496540457852096,6.9256856610576065,0.0,0.0,0.0
749320.0,8.672685185185186,6.496811597962803,6.925640543821844,0.0,0.0,0.0
749330.0,8.672800925925927,6.497082741450428,6.925595424466975,0.0,0.0,0.0
749340.0,8.672916666666667,6.497353888315137,6.925550302993173,0.0,0.0,0.0
749350.0,8.673032407407407,6.49762503855705,6.925505179400622,0.0,0.0,0.0
749360.0,8.673148148148147,6.497896192176346,6.925460053689518,0.0,0.0,0.0
749370.0,8.673263888888888,6.498167349173164,6.925414925860046,0.0,0.0,0.0
749380.0,8.673379629629629,6.49843850954766,6.925369795912392,0.0,0.0,0.0
749390.0,8.67349537037037,6.498709673299971,6.925324663846744,0.0,0.0,0.0
749400.0,8.67361111111111,6.498980840430262,6.9252795296632845,0.0,0.0,0.0
749410.0,8.673726851851852,6.49925201093867,6.9252343933622065,0.0,0.0,0.0
749420.0,8.673842592592592,6.499523184825357,6.925189254943691,0.0,0.0,0.0
749430.0,8.673958333333333,6.4997943620904675,6.925144114407926,0.0,0.0,0.0
749440.0,8.674074074074074,6.500065542734148,6.925098971755096,0.0,0.0,0.0
749450.0,8.674189814814815,6.500336726756551,6.9250538269853905,0.0,0.0,0.0
749460.0,8.674305555555556,6.50060791415783,6.925008680098987,0.0,0.0,0.0
749470.0,8.674421296296297,6.500879104938128,6.924963531096084,0.0,0.0,0.0
749480.0,8.674537037037037,6.501150299097593,6.924918379976856,0.0,0.0,0.0
749490.0,8.674652777777778,6.501413947191243,6.9248732267415045,0.0,1.4859037827372474,0.0041275105076034645
749500.0,8.674768518518519,6.501672650992265,6.924828056905015,0.0,2.4659491823447723,0.010977369347450056
749510.0,8.67488425925926,6.501927968208505,6.9247828610753706,0.0,3.143443775924896,0.0197091576139081
749520.0,8.675,6.502180567168513,6.924737632914642,0.0,3.692125912743776,0.029965062927085256
749530.0,8.675115740740742,6.502430846957712,6.924692367411329,0.0,4.164419357873378,0.04153289447673352
749540.0,8.67523148148148,6.502679081394948,6.924647060354534,0.0,4.5846358912570615,0.054267994174669806
749550.0,8.675347222222221,6.502925473775863,6.924601708088073,0.0,4.966418177764231,0.0680636002240149
749560.0,8.675462962962962,6.503170182975541,6.924556307371238,0.0,5.318331045042235,0.0828367420157989
749570.0,8.675578703703703,6.5034133377146475,6.924510855290748,0.0,5.646169248799816,0.09852054548468725
749580.0,8.675694444444444,6.503655045113221,6.9244653492005925,0.0,5.954069779209426,0.11505962820471342
749590.0,8.675810185185185,6.503895396177118,6.924419786678691,0.0,6.2451083414967306,0.13240715137553768
749600.0,8.675925925925926,6.5041344695030165,6.924374165494494,0.0,6.521645350779677,0.15052283290548124
749610.0,8.676041666666666,6.504372333884125,6.924328483583765,0.0,6.785539138228019,0.16937155273389237
749620.0,8.676157407407407,6.504609050204233,6.924282739028683,0.0,7.038283805461268,0.1889223410823959
749630.0,8.676273148148148,6.50484467285255,6.92423693004159,0.0,7.281101925935753,0.20914762420999522
749640.0,8.676388888888889,6.505079250805097,6.924191054951676,0.0,7.515008952540797,0.23002264907816408
749650.0,8.67650462962963,6.5053128284677,6.924145112193744,0.0,7.740859220605484,0.2515250358020682
749660.0,8.67662037037037,6.50554544634432,6.924099100298737,0.0,7.959379593075232,0.2736344235606105
749670.0,8.676736111111111,6.505777141574833,6.92405301788558,0.0,8.171194578156523,0.296332186277712
749680.0,8.676851851851852,6.506007948373425,6.92400686365406,0.0,8.376845421076851,0.3196012013362588
749690.0,8.676967592592593,6.506237898390174,6.92396063637875,0.0,8.576804847958213,0.3434256592472538
749700.0,8.677083333333334,6.506467021012287,6.923914334903496,0.0,8.771488614050044,0.36779090539739284
749710.0,8.677199074074075,6.5066953436175465,6.9238679581366105,0.0,8.961264664121549,0.39268330724217493
749720.0,8.677314814814816,6.50692289178919,6.9238215050465834,0.0,9.14646048218101,0.4180901419148999
749730.0,8.677430555555556,6.507149689499641,6.923774974658217,0.0,9.327369049514246,0.4439995003857728
749740.0,8.677546296296295,6.507375759268552,6.9237283660491284,0.0,9.504253720296003,0.47040020516437286
749750.0,8.677662037037036,6.507601122299776,6.92368167834662,0.0,9.677352245712095,0.4972817391802397
749760.0,8.677777777777777,6.507825798600656,6.923634910724795,0.0,9.846880121683133,0.5246341839626929
749770.0,8.677893518518518,6.508049807086529,6.923588062401944,0.0,10.013033394096038,0.5524481656129597
749780.0,8.678009259259259,6.508273165672756,6.923541132638141,0.0,10.175991025282674,0.580714807349856
749790.0,8.678125,6.508495891356087,6.92349412073303,0.0,10.335916902830704,0.6094256876354969
749800.0,8.67824074074074,6.508718000286964,6.923447026023792,0.0,10.492961554608405,0.6385728030649647
749810.0,8.678356481481481,6.50893950783402,6.923399847883271,0.0,10.647263620921526,0.6681485353453022
749820.0,8.678472222222222,6.509160428641802,6.923352585718217,0.0,10.798951124520421,0.6981456218023033
749830.0,8.678587962962963,6.50938077668264,6.9233052389676475,0.0,10.948142571395557,0.7285571289450687
749840.0,8.678703703703704,6.509600565303427,6.923257807101367,0.0,11.094947909111548,0.7593764286926008
749850.0,8.678819444444445,6.5098198072679025,6.923210289618526,0.0,11.239469364611871,0.7905971769276336
749860.0,8.678935185185185,6.510038514795026,6.923162686046314,0.0,11.381802179493048,0.8222132940928921
749870.0,8.679050925925926,6.510256699593821,6.923114995938703,0.0,11.522035257691087,0.8542189475864785
749880.0,8.679166666666667,6.51047437289526,6.9230672188753175,0.0,11.66025173797166,0.8866085357475109
749890.0,8.679282407407408,6.5106915454812695,6.923019354460284,0.0,11.796529501712625,0.9193766732522682
749900.0,8.679398148148149,6.51090822771145,6.922971402321271,0.0,11.93094162455892,0.9525181777649319
749910.0,8.67951388888889,6.511124429547505,6.922923362108442,0.0,12.063556779504266,0.9860280577079992
749920.0,8.67962962962963,6.511340160575801,6.922875233493605,0.0,12.194439597503191,1.019901501034397
749930.0,8.67974537037037,6.5115554300281335,6.9228270161692755,0.0,12.323650991054109,1.0541338648984362
749940.0,8.67986111111111,6.511770246800898,6.922778709847901,0.0,12.451248445232547,1.0887206661351931
749950.0,8.679976851851851,6.5119846194729325,6.92273031426108,0.0,12.577286280104921,1.1236575724688178
749960.0,8.680092592592592,6.512198556321928,6.9226818291587815,0.0,12.701815887946227,1.1589403943797796
749970.0,8.680208333333333,6.512412065339776,6.92263325430867,0.0,12.824885948032144,1.1945650775687577
749980.0,8.680324074074074,6.5126251542468045,6.922584589495441,0.0,12.946542621671862,1.2305276959622908
749990.0,8.680439814814815,6.512837830505056,6.922535834520145,0.0,13.066829729581341,1.2668244452111277
750000.0,8.680555555555555,6.513050101330679,6.922486989199618,0.0,13.185788913535182,1.3034516366376145
750010.0,8.680671296296296,6.5132619737054975,6.92243805336588,0.0,13.303459783972468,1.3404056915930935
750020.0,8.680787037037037,6.513473454387855,6.922389026865592,0.0,13.419880055002423,1.3776831361903226
750030.0,8.680902777777778,6.51368454992277,6.9223399095594935,0.0,13.535085668118018,1.4152805963795392
750040.0,8.681018518518519,6.513895266651436,6.922290701321969,0.0,13.64911090574476,1.4531947933399414
750050.0,8.68113425925926,6.514105610720225,6.92224140204047,0.0,13.761988495604383,1.4914225391610647
750060.0,8.68125,6.514315588089051,6.922192011615105,0.0,13.873749706848923,1.5299607327912008
750070.0,8.681365740740741,6.514525204539318,6.922142529958208,0.0,13.98442443864588,1.5688063562318835
750080.0,8.681481481481482,6.514734465681372,6.922092956993847,0.0,14.094041302023118,1.6079564709597256
750090.0,8.681597222222223,6.514943376961583,6.92204329265749,0.0,14.202627695521738,1.6474082145583973
750100.0,8.681712962962964,6.515151943668955,6.921993536895562,0.0,14.31020987527284,1.687158797545266
750110.0,8.681828703703705,6.515360170941458,6.921943689665078,0.0,14.416813019930652,1.7272055003784068
750120.0,8.681944444444444,6.515568063771955,6.921893750933291,0.0,14.52246129098482,1.7675456706311425
750130.0,8.682060185185184,6.515775627013847,6.921843720677331,0.0,14.627177888784045,1.8081767203222094
750140.0,8.682175925925925,6.515982865386426,6.921793598883888,0.0,14.730985104679457,1.8490961233907635
750150.0,8.682291666666666,6.516189783479937,6.921743385548843,0.0,14.833904369603264,1.890301413306328
750160.0,8.682407407407407,6.516396385760397,6.921693080677008,0.0,14.935956299355517,1.931790180804538
750170.0,8.682523148148148,6.516602676574177,6.921642684281803,0.0,15.037160736894768,1.9735600717403567
750180.0,8.682638888888889,6.516808660152329,6.921592196384959,0.0,15.137536791855764,2.015608785051067
750190.0,8.68275462962963,6.517014340614765,6.921541617016265,0.0,15.237102877504181,2.057934070821912
750200.0,8.68287037037037,6.51721972197417,6.921490946213278,0.0,15.335876745364995,2.100533728447926
750210.0,8.682986111111111,6.517424808139777,6.921440184021052,0.0,15.433875517652625,2.1434056048858494
750220.0,8.683101851851852,6.51762960292094,6.921389330491932,0.0,15.53111571770544,2.186547592990587
750230.0,8.683217592592593,6.517834110030566,6.92133838568526,0.0,15.627613298557069,2.229957629931023
750240.0,8.683333333333334,6.5180383330883656,6.921287349667174,0.0,15.72338366979302,2.2736336956804486
750250.0,8.683449074074074,6.518242275623997,6.921236222510366,0.0,15.818441722798687,2.317573811577111
750260.0,8.683564814814815,6.518445941080026,6.921185004293894,0.0,15.912801854540824,2.361776038950836
750270.0,8.683680555555556,6.518649332814813,6.921133695102916,0.0,16.006477989953993,2.4062384778118195
750280.0,8.683796296296297,6.518852454105205,6.921082295028547,0.0,16.099483603067938,2.450959265598119
750290.0,8.683912037037038,6.519055308149171,6.921030804167611,0.0,16.1918317369114,2.4959365759784284
750300.0,8.684027777777779,6.519257898068324,6.920979222622475,0.0,16.28353502232869,2.5411686177071195
750310.0,8.68414351851852,6.519460226910308,6.920927550500868,0.0,16.37460569576012,2.586653633528675
750320.0,8.684259259259258,6.519662297651096,6.92087578791569,0.0,16.46505561603649,2.632389899128777
750330.0,8.684375,6.519864113197223,6.920823934984846,0.0,16.554896280280005,2.6783757221295543
750340.0,8.68449074074074,6.5200656763878975,6.920771991831079,0.0,16.644138838962952,2.7246094411266735
750350.0,8.684606481481481,6.520266989997057,6.920719958581781,0.0,16.732794110168083,2.7710894247660294
750360.0,8.684722222222222,6.520468056735298,6.920667835368886,0.0,16.82087259311543,2.817814070858017
750370.0,8.684837962962963,6.520668879251795,6.9206156223286674,0.0,16.908384480975993,2.8647818055273944
750380.0,8.684953703703703,6.520869460136096,6.920563319601623,0.0,16.995339673060453,2.911991082397006
750390.0,8.685069444444444,6.521069801919868,6.920510927332317,0.0,17.081747786377367,2.9594403818036104
750400.0,8.685185185185185,6.521269907078593,6.920458445669234,0.0,17.16761816661883,3.0071282100442183
750410.0,8.685300925925926,6.521469778033156,6.920405874764676,0.0,17.252959898616826,3.0550530986514874
750420.0,8.685416666666667,6.521669417151437,6.920353214774579,0.0,17.33778181627162,3.103213603696686
750430.0,8.685532407407408,6.5218688267497855,6.9203004658584355,0.0,17.422092512026595,3.1516083051189825
750440.0,8.685648148148148,6.522068009094477,6.920247628179142,0.0,17.50590034586839,3.200235806079728
750450.0,8.68576388888889,6.5222669664031265,6.920194701902904,0.0,17.589213453916948,3.2490947323406085
750460.0,8.68587962962963,6.522465700846006,6.920141687199072,0.0,17.67203975661835,3.2981837316645484
750470.0,8.685995370370371,6.52266421454737,6.92008858424009,0.0,17.754386966539865,3.34750147323827
750480.0,8.686111111111112,6.522862509586697,6.920035393201358,0.0,17.83626259583201,3.3970466471155816
750490.0,8.686226851851853,6.523060587999903,6.919982114261074,0.0,17.91767396333623,3.446817963680404
750500.0,8.686342592592593,6.523258451780527,6.919928747600247,0.0,17.998628201379578,3.4968141531286805
750510.0,8.686458333333333,6.523456102880843,6.919875293402497,0.0,18.079132262273987,3.5470339649683305
750520.0,8.686574074074073,6.523653543212968,6.9198217518539895,0.0,18.159192924517374,3.5974761675364344
750530.0,8.686689814814814,6.5238507746499135,6.9197681231433465,0.0,18.238816798734984,3.6481395475329204
750540.0,8.686805555555555,6.524047799026604,6.919714407461541,0.0,18.318010333358576,3.6990229095700276
750550.0,8.686921296296296,6.524244618140889,6.919660605001837,0.0,18.39677982006373,3.750125075736871
750560.0,8.687037037037037,6.524441233754486,6.919606715959659,0.0,18.47513139898687,3.801444885178501
750570.0,8.687152777777778,6.524637647593883,6.919552740532539,0.0,18.55307106370965,3.8529811936888057
750580.0,8.687268518518518,6.524833861351301,6.919498678920031,0.0,18.630604666029576,3.9047328733166653
750590.0,8.68738425925926,6.5250298766854895,6.919444531323614,0.0,18.707737920573976,3.9566988119849267
750600.0,8.6875,6.525225695222638,6.919390297946632,0.0,18.784476409166917,4.008877913121502
750610.0,8.68761574074074,6.525421318557134,6.9193359789942095,0.0,18.860825585077052,4.061269095302271
750620.0,8.687731481481482,6.525616748252402,6.919281574673186,0.0,18.93679077704563,4.113871291905176
