time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
750630.0,8.687847222222222,6.525811985841627,6.919227085192029,0.0,19.0123771931951,4.166683450775162
750640.0,8.687962962962963,6.526007032828552,6.919172510760788,0.0,19.087589924749757,4.219704533899467
750650.0,8.688078703703704,6.526201890688134,6.919117851591013,0.0,19.162433949643646,4.2729335170929215
750660.0,8.688194444444445,6.526396560867316,6.919063107895661,0.0,19.236914135950347,4.3263693896927835
750670.0,8.688310185185186,6.52659104478565,6.919008279889108,0.0,19.311035245226012,4.3800111542628555
750680.0,8.688425925925927,6.526785343835973,6.918953367786998,0.0,19.384801935682283,4.433857826306418
750690.0,8.688541666666667,6.526979459385079,6.918898371806256,0.0,19.45821876526301,4.487908433987704
750700.0,8.688657407407407,6.527173392774297,6.91884329216496,0.0,19.531290194610904,4.542162017861623
750710.0,8.688773148148147,6.527367145320107,6.918788129082368,0.0,19.60402058990021,4.5966176306113455
750720.0,8.688888888888888,6.527560718314746,6.918732882778773,0.0,19.676414225580192,4.651274336793513
750730.0,8.689004629629629,6.5277541130267585,6.918677553475526,0.0,19.748475287024483,4.706131212590802
750740.0,8.68912037037037,6.527947330701559,6.918622141394919,0.0,19.82020787306909,4.76118734557155
750750.0,8.68923611111111,6.528140372561956,6.91856664676018,0.0,19.89161599846672,4.81644183445618
750760.0,8.689351851851852,6.528333239808706,6.918511069795394,0.0,19.962703596249902,4.871893788890207
750770.0,8.689467592592592,6.528525933620994,6.9184554107254925,0.0,20.033474520021784,4.927542329223601
750780.0,8.689583333333333,6.5287184551569295,6.918399669776147,0.0,20.103932546146506,4.9833865862962305
750790.0,8.689699074074074,6.52891080555405,6.918343847173797,0.0,20.174081375876966,5.039425701229223
750800.0,8.689814814814815,6.529102985929773,6.918287943145514,0.0,20.243924637409783,5.095658825222028
750810.0,8.689930555555556,6.529294997381855,6.91823195791906,0.0,20.313465887861838,5.152085119354977
750820.0,8.690046296296297,6.529486840988829,6.918175891722774,0.0,20.382708615181873,5.208703754397148
750830.0,8.690162037037037,6.529678517810444,6.9181197447855265,0.0,20.451656239998897,5.265513910619368
750840.0,8.690277777777778,6.529870028888084,6.918063517336742,0.0,20.520312117405403,5.32251477761216
750850.0,8.690393518518519,6.53006137524517,6.918007209606311,0.0,20.588679538687405,5.379705554108515
750860.0,8.69050925925926,6.53025255788757,6.917950821824559,0.0,20.656761732987125,5.437085447811256
750870.0,8.690625,6.530443577803977,6.917894354222209,0.0,20.724561868920706,5.494653675224924
750880.0,8.690740740740742,6.530634435966297,6.917837807030364,0.0,20.7920830561364,5.552409461491971
750890.0,8.69085648148148,6.530825133329985,6.917781180480439,0.0,20.859328346825606,5.610352040233152
750900.0,8.690972222222221,6.531015670834464,6.917724474804182,0.0,20.92630073717559,5.668480653391974
750910.0,8.691087962962962,6.5312060494034165,6.9176676902335625,0.0,20.99300316880145,5.726794551083089
750920.0,8.691203703703703,6.531396269945153,6.9176108270008045,0.0,21.059438530096763,5.78529299144447
750930.0,8.691319444444444,6.531586333352932,6.917553885338333,0.0,21.125609657568834,5.843975240493272
750940.0,8.691435185185185,6.531776240505298,6.917496865478758,0.0,21.191519337118248,5.902840571985266
750950.0,8.691550925925926,6.531965992266381,6.917439767654798,0.0,21.257170305288593,5.961888267277734
750960.0,8.691666666666666,6.532155589486222,6.917382592099303,0.0,21.322565250465033,6.021117615195692
750970.0,8.691782407407407,6.532345033001044,6.917325339045218,0.0,21.387706814050116,6.080527911901388
750980.0,8.691898148148148,6.5325343236335875,6.917268008725523,0.0,21.45259759158568,6.140118460766903
750990.0,8.692013888888889,6.532723462193343,6.917210601373237,0.0,21.517240133866043,6.199888572249864
751000.0,8.69212962962963,6.532912449476869,6.917153117221399,0.0,21.58163694798418,6.2598375637720425
751010.0,8.69224537037037,6.533101286268063,6.91709555650301,0.0,21.645790498379778,6.319964759600875
751020.0,8.692361111111111,6.533289973338394,6.917037919451019,0.0,21.709703207839326,6.380269490733761
751030.0,8.692476851851852,6.533478511447185,6.916980206298338,0.0,21.773377458458892,6.440751094785037
751040.0,8.692592592592593,6.5336669013418796,6.916922417277754,0.0,21.836815592595364,6.5014089158755795
751050.0,8.692708333333334,6.5338551437582515,6.916864552621982,0.0,21.90001991378836,6.562242304524991
751060.0,8.692824074074075,6.534043239420675,6.916806612563553,0.0,21.962992687636472,6.623250617546204
751070.0,8.692939814814816,6.534231189042332,6.9167485973348635,0.0,22.025736142670898,6.684433217942511
751080.0,8.693055555555556,6.534418993325475,6.916690507168152,0.0,22.08825247118748,6.745789474806921
751090.0,8.693171296296295,6.53460665296163,6.916632342295433,0.0,22.15054383006965,6.8073187632237815
751100.0,8.693287037037036,6.534794168631811,6.916574102948522,0.0,22.212612341576786,6.869020464172607
751110.0,8.693402777777777,6.534981541006738,6.916515789358992,0.0,22.274460094110445,6.930893964434024
751120.0,8.693518518518518,6.535168770747065,6.916457401758167,0.0,22.33608914296345,6.992938656497812
751130.0,8.693634259259259,6.5353558585035465,6.916398940377087,0.0,22.39750151105542,7.055153938472967
751140.0,8.69375,6.535542804917265,6.916340405446526,0.0,22.45869918962682,7.1175392139997085
751150.0,8.69386574074074,6.535729610619814,6.916281797196938,0.0,22.519684138934895,7.180093892163415
751160.0,8.693981481481481,6.535916276233494,6.916223115858451,0.0,22.580458288919754,7.2428173874104145
751170.0,8.694097222222222,6.536102802371487,6.91616436166088,0.0,22.641023539856285,7.30570911946557
751180.0,8.694212962962963,6.536289189638059,6.916105534833661,0.0,22.701381762983424,7.368768513251635
751190.0,8.694328703703704,6.536475438628697,6.9160466356058645,0.0,22.761534801126896,7.431994998810321
751200.0,8.694444444444445,6.536661549930331,6.915987664206213,0.0,22.82148446928638,7.495388011225005
751210.0,8.694560185185185,6.536847524121484,6.915928620862995,0.0,22.88123255523278,7.558946990545096
751220.0,8.694675925925926,6.5370333617724,6.915869505804107,0.0,22.94078082007119,7.622671381711961
751230.0,8.694791666666667,6.537219063445282,6.915810319257017,0.0,23.00013099878211,7.686560634486356
751240.0,8.694907407407408,6.537404629694377,6.915751061448769,0.0,23.0592848007831,7.75061420337742
751250.0,8.695023148148149,6.537590061066183,6.91569173260595,0.0,23.11824391043087,7.814831547573061
751260.0,8.69513888888889,6.537775358099559,6.915632332954684,0.0,23.177009987548203,7.8792121308718075
751270.0,8.69525462962963,6.537960521325909,6.915572862720641,0.0,23.2355846679087,7.9437554216159985
751280.0,8.69537037037037,6.538145551269286,6.915513322128987,0.0,23.29396956373347,8.008460892626369
751290.0,8.69548611111111,6.538330448446587,6.9154537114044174,0.0,23.352166264150462,8.073328021137897
751300.0,8.695601851851851,6.538515213367646,6.915394030771102,0.0,23.410176335672034,8.138356288736986
751310.0,8.695717592592592,6.538699846535394,6.915334280452706,0.0,23.468001322629725,8.203545181299846
751320.0,8.695833333333333,6.5388843484459604,6.915274460672384,0.0,23.525642747619884,8.268894188932123
751330.0,8.695949074074074,6.53906871958885,6.915214571652732,0.0,23.583102111920358,8.33440280590968
751340.0,8.696064814814815,6.539252960447045,6.915154613615837,0.0,23.640380895921208,8.400070530620571
751350.0,8.696180555555555,6.539437071497104,6.915094586783198,0.0,23.69748055952433,8.465896865508139
751360.0,8.696296296296296,6.5396210532093315,6.915034491375774,0.0,23.754402542529977,8.531881317015166
751370.0,8.696412037037037,6.53980490604786,6.91497432761394,0.0,23.81114826503908,8.598023395529165
751380.0,8.696527777777778,6.539988630470786,6.9149140957175295,0.0,23.867719127817928,8.66432261532866
751390.0,8.696643518518519,6.540172226930274,6.914853795905758,0.0,23.924116512673066,8.73077849453053
751400.0,8.69675925925926,6.5403556958726785,6.914793428397262,0.0,23.980341782805777,8.797390555038323
751410.0,8.696875,6.540539037738631,6.914732993410073,0.0,24.036396283167424,8.864158322491566
751420.0,8.696990740740741,6.5407222529631825,6.914672491161636,0.0,24.09228134079302,8.93108132621599
751430.0,8.697106481481482,6.540905341975863,6.914611921868747,0.0,24.147998265146892,8.998159099174734
751440.0,8.697222222222223,6.541088305200828,6.914551285747618,0.0,24.20354834843468,9.065391177920384
751450.0,8.697337962962964,6.541271143056916,6.91449058301382,0.0,24.258932865935368,9.132777102547983
751460.0,8.697453703703705,6.541453855957796,6.914429813882298,0.0,24.314153076298865,9.200316416648812
751470.0,8.697569444444444,6.541636444312019,6.91436897856734,0.0,24.369210221865735,9.268008667265107
751480.0,8.697685185185184,6.541818908523132,6.914308077282626,0.0,24.424105528947855,9.335853404845517
751490.0,8.697800925925925,6.5420012489897665,6.914247110241169,0.0,24.478840208127725,9.403850183201428
751500.0,8.697916666666666,6.54218346610574,6.9141860776553195,0.0,24.53341545453678,9.47199855946403
751510.0,8.698032407407407,6.542365560260109,6.91412497973679,0.0,24.58783244813923,9.540298094042194
751520.0,8.698148148148148,6.5425475318373145,6.914063816696617,0.0,24.64209235398858,9.60874835058105
751530.0,8.698263888888889,6.542729381217209,6.914002588745162,0.0,24.69619632251236,9.677348895921362
751540.0,8.69837962962963,6.542911108775166,6.913941296092157,0.0,24.75014548975115,9.746099300059559
751550.0,8.69849537037037,6.543092714882167,6.913879938946592,0.0,24.803940977619995,9.814999136108504
751560.0,8.698611111111111,6.543274199904866,6.9138185175168285,0.0,24.857583894157674,9.884047980258943
751570.0,8.698726851851852,6.543455564205671,6.913757032010547,0.0,24.91107533376194,9.953245411741614
751580.0,8.698842592592593,6.543636808142833,6.913695482634694,0.0,24.964416377428567,10.022591012790027
751590.0,8.698958333333334,6.543817932070512,6.913633869595566,0.0,25.01760809298486,10.092084368603873
751600.0,8.699074074074074,6.543998936338841,6.91357219309877,0.0,25.07065153531326,10.161725067313077
751610.0,8.699189814814815,6.544179821294003,6.913510453349167,0.0,25.123547746569653,10.231512699942439
751620.0,8.699305555555556,6.544360587278325,6.913448650550996,0.0,25.176297756401116,10.301446860376887
751630.0,8.699421296296297,6.544541234630311,6.913386784907724,0.0,25.228902582163858,10.37152714532734
751640.0,8.699537037037038,6.544721763684728,6.913324856622152,0.0,25.281363229120846,10.441753154297123
751650.0,8.699652777777779,6.54490217477268,6.913262865896357,0.0,25.33368069064788,10.512124489548922
751660.0,8.69976851851852,6.545082468221647,6.9132008129316915,0.0,25.385855948436674,10.582640756072358
751670.0,8.699884259259258,6.545262644355586,6.9131386979288525,0.0,25.43788997267785,10.653301561552016
751680.0,8.7,6.5454427034949525,6.913076521087759,0.0,25.489783722264985,10.724106516336088
751690.0,8.70011574074074,6.545622645956796,6.913014282607653,0.0,25.541538144967497,10.795055233405442
751700.0,8.700231481481481,6.545802472054798,6.912951982687046,0.0,25.593154177622047,10.86614732834328
751710.0,8.700347222222222,6.545982182099346,6.912889621523728,0.0,25.644632746305067,10.937382419305239
751720.0,8.700462962962963,6.546161776397569,6.912827199314776,0.0,25.695974766511824,11.00876012698999
751730.0,8.700578703703703,6.546341255253431,6.912764716256543,0.0,25.747181143321203,11.08028007461033
751740.0,8.700694444444444,6.546520618967743,6.912702172544645,0.0,25.798252771572372,11.1519418878647
751750.0,8.700810185185185,6.5466998678382495,6.912639568373997,0.0,25.849190536018607,11.223745194909194
751760.0,8.700925925925926,6.5468790021596766,6.912576903938773,0.0,25.899995311495406,11.295689626330017
751770.0,8.701041666666667,6.5470580222237595,6.912514179432419,0.0,25.950667963077343,11.367774815116343
751780.0,8.701157407407408,6.547236928319341,6.912451395047671,0.0,26.001209346225128,11.440000396633634
751790.0,8.701273148148148,6.547415720732354,6.912388550976507,0.0,26.05162030694954,11.512366008597384
751800.0,8.70138888888889,6.547594399745947,6.912325647410207,0.0,26.101901681941868,11.584871291047222
751810.0,8.70150462962963,6.547772965640485,6.912262684539295,0.0,26.15205429873856,11.657515886321496
751820.0,8.701620370370371,6.5479514186936,6.912199662553592,0.0,26.202078975852572,11.7302994390322
751830.0,8.701736111111112,6.548129759180251,6.912136581642167,0.0,26.25197652291094,11.803221596040286
751840.0,8.701851851851853,6.548307987372759,6.912073441993381,0.0,26.301747740797815,11.876282006431392
751850.0,8.701967592592593,6.5484861035408635,6.91201024379483,0.0,26.351393421783786,11.949480321491901
751860.0,8.702083333333333,6.548664107951754,6.9119469872334065,0.0,26.400914349662173,12.022816194685408
751870.0,8.702199074074073,6.548842000870113,6.911883672495272,0.0,26.450311299872336,12.096289281629497
751880.0,8.702314814814814,6.549019782558184,6.911820299765862,0.0,26.49958503962873,12.169899240072908
751890.0,8.702430555555555,6.549197453275757,6.911756869229843,0.0,26.548736328048932,12.243645729873046
751900.0,8.702546296296296,6.549375013280277,6.911693381071202,0.0,26.597765916262794,12.317528412973775
751910.0,8.702662037037037,6.549552462826836,6.911629835473169,0.0,26.646674547547704,12.39154695338363
751920.0,8.702777777777778,6.549729802168228,6.911566232618248,0.0,26.695462957434263,12.46570101715428
751930.0,8.702893518518518,6.54990703155499,6.911502572688217,0.0,26.74413187382466,12.539990272359349
751940.0,8.70300925925926,6.550084151235423,6.9114388558641355,0.0,26.79268201710524,12.614414389073529
751950.0,8.703125,6.550261161455672,6.91137508232631,0.0,26.841114100254256,12.688973039352014
751960.0,8.70324074074074,6.550438062459691,6.911311252254339,0.0,26.889428828959606,12.763665897210236
751970.0,8.703356481481482,6.550614854489351,6.911247365827086,0.0,26.937626901708217,12.83849263860387
751980.0,8.703472222222222,6.550791537784429,6.911183423222722,0.0,26.98570900990739,12.913452941409169
751990.0,8.703587962962963,6.550968112582667,6.911119424618627,0.0,27.03367583797767,12.988546485403552
752000.0,8.703703703703704,6.551144579119778,6.911055370191523,0.0,27.081528063457803,13.063772952246492
752010.0,8.703819444444445,6.551320937629509,6.910991260117363,0.0,27.12926635709694,13.139132025460647
752020.0,8.703935185185186,6.551497188343651,6.910927094571419,0.0,27.17689138295949,13.214623390413312
752030.0,8.704050925925927,6.551673331492099,6.910862873728206,0.0,27.22440379851441,13.290246734298075
752040.0,8.704166666666667,6.551849367302835,6.910798597761546,0.0,27.27180425473493,13.366001746116781
752050.0,8.704282407407407,6.552025296002007,6.910734266844522,0.0,27.319093396179845,13.441888116661724
752060.0,8.704398148148147,6.552201117813936,6.91066988114951,0.0,27.366271861093207,13.517905538498097
752070.0,8.704513888888888,6.552376832961145,6.910605440848194,0.0,27.413340281489322,13.594053705946678
752080.0,8.704629629629629,6.552552441664395,6.910540946111497,0.0,27.460299283238786,13.670332315066785
752090.0,8.70474537037037,6.552727944142704,6.9104763971096705,0.0,27.507149486153633,13.746741063639433
752100.0,8.70486111111111,6.552903340613384,6.910411794012214,0.0,27.553891504071725,13.823279651150743
752110.0,8.704976851851852,6.55307863129207,6.910347136987953,0.0,27.600525944939193,13.899947778775573
752120.0,8.705092592592592,6.553253816392721,6.910282426205007,0.0,27.647053410892486,13.976745149361385
752130.0,8.705208333333333,6.553428896127696,6.910217661830764,0.0,27.69347449833069,14.053671467412306
752140.0,8.705324074074074,6.553603870707736,6.910152844031911,0.0,27.73978979800729,14.130726439073436
752150.0,8.705439814814815,6.553778740341995,6.910087972974442,0.0,27.785999895094314,14.207909772115364
752160.0,8.705555555555556,6.553953505238086,6.910023048823655,0.0,27.832105369259235,14.285221175918862
752170.0,8.705671296296297,6.554128165602089,6.909958071744124,0.0,27.87810679474532,14.362660361459822
752180.0,8.705787037037037,6.554302721638586,6.909893041899756,0.0,27.924004740439152,14.440227041294374
752190.0,8.705902777777778,6.554477173550654,6.909827959453725,0.0,27.969799769945464,14.517920929544223
752200.0,8.706018518518519,6.554651521539936,6.909762824568554,0.0,28.01549244164889,14.595741741882138
752210.0,8.70613425925926,6.554825765806634,6.909697637406021,0.0,28.06108330879634,14.673689195517683
752220.0,8.70625,6.554999906549525,6.9096323981272745,0.0,28.106572919556278,14.751763009183119
752230.0,8.706365740740742,6.555173943966004,6.909567106892724,0.0,28.1519618170837,14.829962903119462
752240.0,8.70648148148148,6.555347878252106,6.909501763862104,0.0,28.197250539592662,14.908288599062777
752250.0,8.706597222222221,6.555521709602479,6.909436369194475,0.0,28.24243962041866,14.986739820230607
752260.0,8.706712962962962,6.555695438210486,6.909370923048214,0.0,28.287529588071376,15.065316291308582
752270.0,8.706828703703703,6.555869064268155,6.9093054255810165,0.0,28.33252096631741,15.14401773843724
752280.0,8.706944444444444,6.556042587966232,6.9092398769498855,0.0,28.37741427422296,15.222843889198973
752290.0,8.707060185185185,6.556216009494196,6.909174277311153,0.0,28.42221002622371,15.301794472605149
752300.0,8.707175925925926,6.556389329040265,6.909108626820501,0.0,28.466908732181164,15.380869219083431
752310.0,8.707291666666666,6.556562546791444,6.909042925632895,0.0,28.511510897439823,15.460067860465209
752320.0,8.707407407407407,6.556735662933512,6.908977173902666,0.0,28.55601702288995,15.539390129973237
752330.0,8.707523148148148,6.556908677651058,6.908911371783456,0.0,28.60042760501729,15.618835762209395
752340.0,8.707638888888889,6.557081591127494,6.908845519428268,0.0,28.644743135961743,15.698404493142622
752350.0,8.70775462962963,6.557254403545074,6.908779616989396,0.0,28.68896410357233,15.778096060096988
752360.0,8.70787037037037,6.557427115084909,6.908713664618514,0.0,28.733090991460095,15.857910201739934
752370.0,8.707986111111111,6.55759972592698,6.908647662466616,0.0,28.777124279050533,15.93784665807063
752380.0,8.708101851851852,6.55777223625017,6.908581610684053,0.0,28.821064441634334,16.017905170408504
752390.0,8.708217592592593,6.557944646232261,6.908515509420503,0.0,28.86491195042401,16.098085481381904
752400.0,8.708333333333334,6.55811695604996,6.908449358825003,0.0,28.908667272596837,16.178387334916895
752410.0,8.708449074074075,6.558289165878916,6.908383159045949,0.0,28.95233087134886,16.2588104762262
752420.0,8.708564814814816,6.55846127589373,6.908316910231058,0.0,28.99590320594258,16.339354651798264
752430.0,8.708680555555556,6.558633286267973,6.90825061252744,0.0,29.039384731754886,16.42001960938647
752440.0,8.708796296296295,6.558805197174213,6.908184266081535,0.0,29.08277590032386,16.50080509799848
752450.0,8.708912037037036,6.558977008783995,6.908117871039156,0.0,29.126077159399195,16.5817108678857
752460.0,8.709027777777777,6.5591487212679045,6.9080514275454545,0.0,29.169288952977745,16.662736670532862
752470.0,8.709143518518518,6.5593203347955225,6.907984935744989,0.0,29.212411721362862,16.74388225864776
752480.0,8.709259259259259,6.559491849535504,6.907918395781644,0.0,29.255445901192417,16.825147386151073
752490.0,8.709375,6.559663265655542,6.9078518077987,0.0,29.298391925499033,16.906531808166346
752500.0,8.70949074074074,6.559834583322398,6.907785171938784,0.0,29.341250223741042,16.98803528101007
752510.0,8.709606481481481,6.560005802701921,6.90771848834391,0.0,29.38402122184847,17.06965756218187
752520.0,8.709722222222222,6.560176923959059,6.907651757155472,0.0,29.42670534226631,17.151398410354833
752530.0,8.709837962962963,6.560347947257855,6.907584978514237,0.0,29.469303003994945,17.233257585365934
752540.0,8.709953703703704,6.560518872761481,6.907518152560361,0.0,29.511814622627668,17.315234848206565
752550.0,8.710069444444445,6.560689700632242,6.907451279433372,0.0,29.554240610393684,17.39732996101321
752560.0,8.710185185185185,6.560860431031581,6.907384359272184,0.0,29.59658137619722,17.4795426870582
752570.0,8.710300925925926,6.561031064120093,6.907317392215112,0.0,29.638837325653054,17.56187279074057
752580.0,8.710416666666667,6.56120160005756,6.907250378399849,0.0,29.68100886112558,17.64432003757703
752590.0,8.710532407407408,6.561372039002917,6.907183317963483,0.0,29.72309638177187,17.726884194193065
752600.0,8.710648148148149,6.561542381114317,6.907116211042505,0.0,29.765100283568085,17.809565028314086
752610.0,8.71076388888889,6.561712626549084,6.907049057772804,0.0,29.80702095935745,17.892362308756745
752620.0,8.71087962962963,6.56188277546379,6.906981858289667,0.0,29.84885879887305,17.97527580542028
752630.0,8.71099537037037,6.5620528280141865,6.906914612727773,0.0,29.890614188789517,18.05830528927803
752640.0,8.71111111111111,6.562222784355293,6.906847321221235,0.0,29.932287512736927,18.141450532368967
752650.0,8.711226851851851,6.562392644641355,6.906779983903537,0.0,29.973879151355536,18.2247113077894
752660.0,8.711342592592592,6.56256240902588,6.906712600907605,0.0,30.015389482316223,18.308087389684726
752670.0,8.711458333333333,6.562732077661627,6.906645172365773,0.0,30.056818880359945,18.391578553241278
752680.0,8.711574074074074,6.562901650700644,6.906577698409781,0.0,30.098167717325634,18.475184574678295
752690.0,8.711689814814815,6.563071128294241,6.906510179170793,0.0,30.139436362189105,18.55890523123993
752700.0,8.711805555555555,6.563240510593037,6.906442614779388,0.0,30.180625181086356,18.64274030118739
752710.0,8.711921296296296,6.563409797746948,6.90637500536558,0.0,30.22173453735327,18.72668956379115
752720.0,8.712037037037037,6.563578989905193,6.906307351058802,0.0,30.26276479155212,18.81075279932324
752730.0,8.712152777777778,6.56374808721632,6.906239651987907,0.0,30.303716301501126,18.89492978904963
752740.0,8.712268518518519,6.563917089828192,6.906171908281203,0.0,30.344589422307784,18.979220315222708
752750.0,8.71238425925926,6.564085997888016,6.906104120066401,0.0,30.385384506394484,19.063624161073808
752760.0,8.7125,6.564254811542344,6.906036287470685,0.0,30.426101903531126,19.148141110805835
752770.0,8.712615740740741,6.5644235309370815,6.905968410620638,0.0,30.46674196086276,19.23277094958601
752780.0,8.712731481481482,6.564592156217494,6.905900489642313,0.0,30.50730502293835,19.317513463538617
752790.0,8.712847222222223,6.5647606875282145,6.905832524661201,0.0,30.54779143173717,19.402368439737888
752800.0,8.712962962962964,6.564929125013245,6.9057645158022245,0.0,30.58820152669733,19.487335666200938
752810.0,8.713078703703705,6.565097468815993,6.905696463189765,0.0,30.62853564474128,19.572414931880775
752820.0,8.713194444444444,6.565265719079232,6.905628366947671,0.0,30.668794120308323,19.65760602665941
752830.0,8.713310185185184,6.565433875945163,6.905560227199209,0.0,30.708977285371578,19.742908741340994
752840.0,8.713425925925925,6.565601939555366,6.905492044067129,0.0,30.74908546947549,19.82832286764509
752850.0,8.713541666666666,6.5657699100508555,6.90542381767365,0.0,30.789118999749054,19.913848198199954
752860.0,8.713657407407407,6.565937787572063,6.905355548140413,0.0,30.829078200941964,19.999484526535902
752870.0,8.713773148148148,6.566105572258838,6.905287235588553,0.0,30.868963395444393,20.0852316470788
752880.0,8.713888888888889,6.566273264250491,6.905218880138671,0.0,30.908774903309855,20.17108935514355
752890.0,8.71400462962963,6.5664408636857345,6.905150481910827,0.0,30.948513042287885,20.257057446927682
752900.0,8.71412037037037,6.566608370702766,6.905082041024527,0.0,30.988178127833223,20.343135719504996
752910.0,8.714236111111111,6.566775785439212,6.905013557598827,0.0,31.027770473146628,20.429323970819297
752920.0,8.714351851851852,6.5669431080321825,6.904945031752173,0.0,31.067290389184112,20.515621999678142
752930.0,8.714467592592593,6.567110338618239,6.904876463602541,0.0,31.1067381846909,20.602029605746726
752940.0,8.714583333333334,6.567277477333423,6.904807853267378,0.0,31.14611416621517,20.68854658954177
752950.0,8.714699074074074,6.567444524313256,6.904739200863602,0.0,31.185418638136582,20.77517275242548
752960.0,8.714814814814815,6.5676114796927365,6.904670506507624,0.0,31.224651902684776,20.861907896599607
752970.0,8.714930555555556,6.567778343606376,6.904601770315363,0.0,31.263814259961904,20.9487518250995
752980.0,8.715046296296297,6.567945116188159,6.904532992402195,0.0,31.302906007969035,21.035704341788307
752990.0,8.715162037037038,6.56811179757159,6.9044641728830225,0.0,31.34192744261744,21.122765251351133
753000.0,8.715277777777779,6.568278387889667,6.904395311872211,0.0,31.380878857759782,21.209934359289353
753010.0,8.71539351851852,6.568444887274926,6.904326409483646,0.0,31.419760545202287,21.297211471914917
753020.0,8.715509259259258,6.568611295859394,6.904257465830711,0.0,31.458572794734376,21.38459639634473
753030.0,8.715625,6.5687776137746505,6.904188481026294,0.0,31.497315894137564,21.47208894049511
753040.0,8.71574074074074,6.568943841151777,6.904119455182784,0.0,31.535990129218135,21.559688913076275
753050.0,8.715856481481481,6.569109978121414,6.904050388412072,0.0,31.574595783812104,21.647396123586866
753060.0,8.715972222222222,6.569276024813726,6.903981280825572,0.0,31.6131331398196,21.735210382308587
753070.0,8.716087962962963,6.569441981358437,6.9039121325342085,0.0,31.65160247721169,21.823131500300843
753080.0,8.716203703703703,6.569607847884805,6.903842943648423,0.0,31.69000407405892,21.911159289395453
753090.0,8.716319444444444,6.569773624521651,6.903773714278147,0.0,31.728338206541302,21.999293562191397
753100.0,8.716435185185185,6.569939311397366,6.903704444532882,0.0,31.766605148972353,22.087534132049658
753110.0,8.716550925925926,6.570104908639885,6.903635134521599,0.0,31.804805173818707,22.175880813088042
753120.0,8.716666666666667,6.570270416376719,6.903565784352833,0.0,31.842938551709906,22.264333420176126
753130.0,8.716782407407408,6.570435834734966,6.903496394134639,0.0,31.88100555146351,22.35289176893019
753140.0,8.716898148148148,6.570601163841283,6.903426963974592,0.0,31.91900644010342,22.441555675708255
753150.0,8.71701388888889,6.570766403821908,6.903357493979789,0.0,31.956941482869247,22.53032495760511
753160.0,8.71712962962963,6.570931554802686,6.90328798425689,0.0,31.994810943238985,22.61919943244744
753170.0,8.717245370370371,6.571096616909032,6.90321843491206,0.0,32.032615082948546,22.708178918788963
753180.0,8.717361111111112,6.571261590265969,6.903148846051025,0.0,32.070354162000854,22.797263235905632
753190.0,8.717476851851853,6.571426474998105,6.903079217779048,0.0,32.10802843868918,22.88645220379088
753200.0,8.717592592592593,6.5715912712296545,6.9030095502009265,0.0,32.14563816960716,22.975745643150898
753210.0,8.717708333333333,6.571755979084446,6.902939843421005,0.0,32.1831836096695,23.065143375399977
753220.0,8.717824074074073,6.571920598685913,6.902870097543186,0.0,32.22066501212735,23.15464522265589
753230.0,8.717939814814814,6.572085130157098,6.902800312670927,0.0,32.258082628581704,23.24425100773528
753240.0,8.718055555555555,6.572249573620676,6.902730488907206,0.0,32.29543670899931,23.33396055414917
753250.0,8.718171296296296,6.57241392919892,6.902660626354597,0.0,32.33272750173107,23.42377368609842
753260.0,8.718287037037037,6.572578197013749,6.902590725115186,0.0,32.369955253520274,23.513690228469308
753270.0,8.718402777777778,6.572742377186704,6.90252078529067,0.0,32.40712020952583,23.6037100068291
753280.0,8.718518518518518,6.572906469838951,6.902450806982265,0.0,32.44422261333088,23.69383284742169
753290.0,8.71863425925926,6.573070475091304,6.902380790290769,0.0,32.48126270695883,23.78405857716324
753300.0,8.71875,6.573234393064198,6.902310735316543,0.0,32.51824073088994,23.874387023637933
753310.0,8.71886574074074,6.5733982238777315,6.902240642159518,0.0,32.55515692407052,23.964818015093684
753320.0,8.718981481481482,6.573561967651625,6.902170510919195,0.0,32.5920115239338,24.055351380437944
753330.0,8.719097222222222,6.573725624505271,6.9021003416946325,0.0,32.62880476640511,24.145986949233514
753340.0,8.719212962962963,6.573889194557695,6.902030134584505,0.0,32.66553688592587,24.23672455169442
753350.0,8.719328703703704,6.574052677927582,6.901959889687002,0.0,32.70220811545701,24.3275640186818
753360.0,8.719444444444445,6.574216074733286,6.90188960709995,0.0,32.738818686498206,24.41850518169985
753370.0,8.719560185185186,6.574379385092808,6.901819286920725,0.0,32.77536882910183,24.509547872891797
753380.0,8.719675925925927,6.5745426091238155,6.901748929246289,0.0,32.811858771880814,24.60069192503591
753390.0,8.719791666666667,6.574705746943642,6.901678534173203,0.0,32.84828874202523,24.691937171541536
753400.0,8.719907407407407,6.574868798669298,6.9016081017976045,0.0,32.88465896531374,24.783283446445186
753410.0,8.720023148148147,6.575031764417461,6.901537632215218,0.0,32.92096966612873,24.874730584406652
753420.0,8.720138888888888,6.575194644304487,6.901467125521386,0.0,32.95722106746493,24.966278420705166
753430.0,8.720254629629629,6.575357438446395,6.901396581810987,0.0,32.99341339094491,25.057926791235566
753440.0,8.72037037037037,6.575520146958906,6.901326001178569,0.0,33.02954685682556,25.149675532504528
753450.0,8.72048611111111,6.575682769957413,6.901255383718222,0.0,33.06562168401931,25.241524481626804
753460.0,8.720601851851852,6.5758453075569925,6.901184729523655,0.0,33.10163809009844,25.33347347632152
753470.0,8.720717592592592,6.576007759872409,6.901114038688185,0.0,33.13759629130857,25.425522354908487
753480.0,8.720833333333333,6.576170127018132,6.901043311304732,0.0,33.173496502580775,25.517670956304546
753490.0,8.720949074074074,6.576332409108301,6.900972547465813,0.0,33.20933893754607,25.609919120019956
753500.0,8.721064814814815,6.576494606256766,6.900901747263559,0.0,33.245123808538736,25.702266686154786
753510.0,8.721180555555556,6.576656718577077,6.900830910789718,0.0,33.28085132661589,25.794713495395385
753520.0,8.721296296296297,6.576818746182477,6.900760038135643,0.0,33.31652170156547,25.887259389010843
753530.0,8.721412037037037,6.576980689185914,6.900689129392301,0.0,33.35213514191512,25.9799042088495
753540.0,8.721527777777778,6.577142547700041,6.90061818465027,0.0,33.38769185494501,26.072647797335456
753550.0,8.721643518518519,6.577304321837224,6.900547203999766,0.0,33.42319204669804,26.165489997465173
753560.0,8.72175925925926,6.577466011709527,6.9004761875306,0.0,33.458635921992666,26.258430652804044
753570.0,8.721875,6.57762761742873,6.900405135332241,0.0,33.4940236844278,26.351469607483008
753580.0,8.721990740740742,6.577789139106328,6.900334047493736,0.0,33.52935553639796,26.444606706195227
753590.0,8.72210648148148,6.577950576853538,6.900262924103785,0.0,33.56463167910209,26.53784179419273
753600.0,8.722222222222221,6.578111930781284,6.900191765250731,0.0,33.599852312554866,26.63117471728316
753610.0,8.722337962962962,6.578273201000224,6.900120571022524,0.0,33.63501763559341,26.72460532182647
753620.0,8.722453703703703,6.578434387620712,6.900049341506737,0.0,33.67012784589189,26.81813345473173
753630.0,8.722569444444444,6.578595490752859,6.899978076790606,0.0,33.705183139963225,26.911758963453853
753640.0,8.722685185185185,6.578756510506482,6.899906776960994,0.0,33.74018371318087,27.00548169599046
753650.0,8.722800925925926,6.578917446991125,6.899835442104385,0.0,33.775129759777364,27.099301500878735
753660.0,8.722916666666666,6.579078300316074,6.8997640723069225,0.0,33.810021472858026,27.19321822719223
753670.0,8.723032407407407,6.579239070590332,6.899692667654385,0.0,33.84485904441269,27.287231724537826
753680.0,8.723148148148148,6.579399757922644,6.89962122823219,0.0,33.87964266531916,27.3813418430526
753690.0,8.723263888888889,6.5795603624214944,6.899549754125404,0.0,33.91437252535818,27.475548433400817
753700.0,8.72337962962963,6.579720884195087,6.899478245418744,0.0,33.94904881321985,27.569851346770875
753710.0,8.72349537037037,6.579881323351386,6.899406702196573,0.0,33.983671716509846,27.66425043487229
753720.0,8.723611111111111,6.58004167999809,6.899335124542912,0.0,34.01824142176553,27.758745549932755
753730.0,8.723726851851852,6.580201954242627,6.899263512541419,0.0,34.05275811445844,27.853336544695136
753740.0,8.723842592592593,6.580362146192183,6.899191866275416,0.0,34.08722197900244,27.948023272414588
753750.0,8.723958333333334,6.580522255953684,6.89912018582789,0.0,34.121633198767846,28.04280558685561
753760.0,8.724074074074075,6.580682283633806,6.899048471281476,0.0,34.155991956085295,28.13768334228918
753770.0,8.724189814814816,6.580842229338968,6.898976722718456,0.0,34.19029843225558,28.232656393489894
753780.0,8.724305555555556,6.58100209317534,6.898904940220815,0.0,34.22455280755782,28.32772459573311
753790.0,8.724421296296295,6.581161875248853,6.898833123870151,0.0,34.2587552612565,28.422887804792154
753800.0,8.724537037037036,6.581321575665183,6.898761273747765,0.0,34.29290597161369,28.518145876935524
753810.0,8.724652777777777,6.58148119452976,6.898689389934616,0.0,34.32700511589202,28.613498668924112
753820.0,8.724768518518518,6.581640731947776,6.898617472511309,0.0,34.36105287036468,28.708946038008456
753830.0,8.724884259259259,6.581800188024182,6.898545521558162,0.0,34.39504941032428,28.804487841926026
753840.0,8.725,6.581959562863682,6.898473537155124,0.0,34.42899491009058,28.9001239388985
753850.0,8.72511574074074,6.582118856570737,6.898401519381841,0.0,34.46288954301516,28.9958541876291
753860.0,8.725231481481481,6.582278069249584,6.898329468317643,0.0,34.49673348149129,29.09167844729991
753870.0,8.725347222222222,6.582437201004219,6.898257384041511,0.0,34.530526896963956,29.18759657756925
753880.0,8.725462962962963,6.582596251938394,6.8981852666321135,0.0,34.564269959933355,29.283608438569065
753890.0,8.725578703703704,6.582755222155636,6.8981131161678215,0.0,34.59796283996268,29.379713890902295
753900.0,8.725694444444445,6.582914111759228,6.898040932726662,0.0,34.63160570568757,29.475912795640316
753910.0,8.725810185185185,6.583072920852244,6.897968716386363,0.0,34.66519872482046,29.57220501432037
753920.0,8.725925925925926,6.5832316495375105,6.897896467224328,0.0,34.69874206416332,29.668590408943047
753930.0,8.726041666666667,6.5833902979176155,6.897824185317641,0.0,34.73223588960781,29.765068841969732
753940.0,8.726157407407408,6.583548866094947,6.897751870743097,0.0,34.76568036614328,29.86164017632013
753950.0,8.726273148148149,6.583707354171654,6.897679523577192,0.0,34.79907565787131,29.958304275369773
753960.0,8.72638888888889,6.583865762249654,6.897607143896057,0.0,34.83242192800463,30.055061002947564
753970.0,8.72650462962963,6.584024090430647,6.897534731775573,0.0,34.8657193388746,30.151910223333324
753980.0,8.72662037037037,6.584182338816112,6.897462287291297,0.0,34.898968051941644,30.248851801255388
753990.0,8.72673611111111,6.584340507507313,6.897389810518474,0.0,34.932168227800055,30.345885601888163
754000.0,8.726851851851851,6.5844985966052745,6.897317301532067,0.0,34.965320026185346,30.443011490849788
754010.0,8.726967592592592,6.584656606210815,6.897244760406733,0.0,34.99842360597704,30.540229334199722
754020.0,8.727083333333333,6.584814536424895,6.897172187216959,0.0,35.03147912520983,30.637538998436415
754030.0,8.727199074074074,6.5849723873503345,6.8970995820377885,0.0,35.06448674115411,30.73494035049518
754040.0,8.727314814814815,6.5851301590872815,6.897026944942966,0.0,35.09744661067983,30.832433257747066
754050.0,8.727430555555555,6.585287851735656,6.896954276006002,0.0,35.130358889314834,30.930017587995167
754060.0,8.727546296296296,6.585445465395179,6.896881575300062,0.0,35.16322373176269,31.027693209472286
754070.0,8.727662037037037,6.5856030001653485,6.896808842898061,0.0,35.19604129191474,31.125459990838714
754080.0,8.727777777777778,6.585760456145468,6.896736078872591,0.0,35.22881172285108,31.22331780117997
754090.0,8.727893518518519,6.585917833434609,6.896663283295992,0.0,35.261535176852426,31.32126651000456
754100.0,8.72800925925926,6.586075132131648,6.896590456240284,0.0,35.29421180539818,31.419305987241774
754110.0,8.728125,6.586232352335246,6.896517597777235,0.0,35.32684175917907,31.517436103239493
754120.0,8.728240740740741,6.586389494143864,6.8964447079783024,0.0,35.35942518809951,31.615656728761987
754130.0,8.728356481481482,6.586546557655747,6.8963717869146794,0.0,35.391962241285746,31.713967734987783
754140.0,8.728472222222223,6.586703542968944,6.89629883465727,0.0,35.424453067088166,31.812368993507473
754150.0,8.728587962962964,6.586860450181292,6.896225851276698,0.0,35.45689781309165,31.910860376321615
754160.0,8.728703703703705,6.587017279390424,6.896152836843342,0.0,35.489296626116456,32.00944175583861
754170.0,8.728819444444444,6.587174030693785,6.896079791427261,0.0,35.52164965222636,32.108113004872564
754180.0,8.728935185185184,6.587330704188593,6.896006715098258,0.0,35.55395703673685,32.20687399664128
754190.0,8.729050925925925,6.587487299971882,6.895933607925868,0.0,35.58621892421186,32.30572460476409
754200.0,8.729166666666666,6.587643818140484,6.89586046997935,0.0,35.618435458478864,32.40466470325986
754210.0,8.729282407407407,6.5878002587910345,6.8957873013276965,0.0,35.65060678262999,32.50369416654495
754220.0,8.729398148148148,6.587956622019962,6.895714102039624,0.0,35.682733039027895,32.60281286943113
754230.0,8.729513888888889,6.588112907923497,6.895640872183595,0.0,35.71481436930891,32.70202068712366
754240.0,8.72962962962963,6.588269116597685,6.895567611827796,0.0,35.746850914390265,32.80131749521919
754250.0,8.72974537037037,6.588425248138368,6.895494321040155,0.0,35.77884281447695,32.90070316970385
754260.0,8.729861111111111,6.58858130264119,6.895420999888337,0.0,35.81079020906433,33.00017758695125
754270.0,8.729976851851852,6.588737280201615,6.895347648439737,0.0,35.84269323694227,33.099740623720535
754280.0,8.730092592592593,6.588893180914889,6.895274266761499,0.0,35.874552036205046,33.199392157154435
754290.0,8.730208333333334,6.589049004876083,6.89520085492051,0.0,35.90636674424804,33.299132064777346
754300.0,8.730324074074074,6.589204752180077,6.895127412983395,0.0,35.938137497781064,33.3989602244934
754310.0,8.730439814814815,6.589360422921553,6.8950539410165215,0.0,35.96986443283023,33.498876514584595
754320.0,8.730555555555556,6.589516017195004,6.8949804390860026,0.0,36.00154768474075,33.598880813708874
754330.0,8.730671296296297,6.589671535094734,6.8949069072577025,0.0,36.03318738818346,33.69897300089827
754340.0,8.730787037037038,6.589826976714859,6.894833345597244,0.0,36.064783677160094,33.799152955557055
754350.0,8.730902777777779,6.5899823421493045,6.894759754169969,0.0,36.096336685006676,33.899420557459855
754360.0,8.73101851851852,6.590137631491811,6.894686133040999,0.0,36.1278465443995,33.99977568674985
754370.0,8.731134259259258,6.590292844835935,6.8946124822751935,0.0,36.159313387358544,34.100218223936956
754380.0,8.73125,6.59044798227503,6.894538801937163,0.0,36.1907373452534,34.20074804989599
754390.0,8.73136574074074,6.590603043902291,6.894465092091279,0.0,36.2221185488039,34.3013650458649
754400.0,8.731481481481481,6.590758029810715,6.894391352801681,0.0,36.25345712809261,34.40206909344293
754410.0,8.731597222222222,6.590912940093108,6.894317584132244,0.0,36.28475321256194,34.50286007458894
754420.0,8.731712962962963,6.591067774842094,6.894243786146596,0.0,36.31600693101954,34.60373787161955
754430.0,8.731828703703703,6.591222534150137,6.894169958908155,0.0,36.347218411644505,34.70470236720745
754440.0,8.731944444444444,6.591377218109481,6.894096102480078,0.0,36.37838778199538,34.80575344437966
754450.0,8.732060185185185,6.591531826812225,6.894022216925295,0.0,36.409515169003214,34.906890986515776
754460.0,8.732175925925926,6.591686360350265,6.893948302306479,0.0,36.44060069898969,35.0081148773463
754470.0,8.732291666666667,6.591840818815322,6.893874358686092,0.0,36.471644497660925,35.10942500095093
754480.0,8.732407407407408,6.591995202298945,6.893800386126358,0.0,36.502646690115434,35.2108212417568
754490.0,8.732523148148148,6.592149510892494,6.89372638468925,0.0,36.53360740085028,35.31230348453694
754500.0,8.73263888888889,6.592303744687157,6.89365235443653,0.0,36.56452675376043,35.4138716144085
754510.0,8.73275462962963,6.592457903773941,6.89357829542971,0.0,36.59540487214752,35.515525516831126
754520.0,8.732870370370371,6.592611988243675,6.893504207730096,0.0,36.626241878720535,35.61726507760535
754530.0,8.732986111111112,6.592765998187025,6.893430091398739,0.0,36.65703789560081,35.719090182870914
754540.0,8.733101851851853,6.592919933694455,6.893355946496493,0.0,36.687793044328956,35.82100071910516
754550.0,8.733217592592593,6.5930737948562825,6.893281773083955,0.0,36.71850744586136,35.92299657312144
754560.0,8.733333333333333,6.5932275817626245,6.8932075712215175,0.0,36.749181220583374,36.02507763206751
754570.0,8.733449074074073,6.593381294503446,6.8931333409693485,0.0,36.7798144883048,36.12724378342391
754580.0,8.733564814814814,6.593534933168528,6.893059082387384,0.0,36.81040736827064,36.229494915002434
754590.0,8.733680555555555,6.593688497847472,6.892984795535339,0.0,36.840959979160544,36.33183091494455
754600.0,8.733796296296296,6.59384198862972,6.8929104804727315,0.0,36.87147243909181,36.43425167171981
754610.0,8.733912037037037,6.5939954056045345,6.892836137258822,0.0,36.901944865627776,36.53675707412433
754620.0,8.734027777777778,6.594148748861008,6.892761765952682,0.0,36.93237737577756,36.63934701127927
754630.0,8.734143518518518,6.59430201848807,6.89268736661316,0.0,36.96277008600092,36.742021372629274
754640.0,8.73425925925926,6.59445521457447,6.892612939298884,0.0,36.99312311221271,36.84478004794097
754650.0,8.734375,6.59460833720878,6.892538484068273,0.0,37.023436569785225,36.94762292730149
754660.0,8.73449074074074,6.594761386479429,6.892464000979519,0.0,37.05371057354936,37.0505499011169
754670.0,8.734606481481482,6.594914362474657,6.8923894900906255,0.0,37.083945237806546,37.1535608601108
754680.0,8.734722222222222,6.5950672652825375,6.892314951459369,0.0,37.11414067632246,37.25665569532281
754690.0,8.734837962962963,6.595220094990981,6.892240385143303,0.0,37.14429700233547,37.35983429810708
754700.0,8.734953703703704,6.595372851687728,6.8921657911998055,0.0,37.17441432855958,37.46309656013086
754710.0,8.735069444444445,6.595525535460353,6.89209116968602,0.0,37.204492767187595,37.56644237337305
754720.0,8.735185185185186,6.59567814639627,6.892016520658893,0.0,37.23453242989409,37.669871630122756
754730.0,8.735300925925927,6.595830684582718,6.891941844175162,0.0,37.2645334278404,37.77338422297787
754740.0,8.735416666666667,6.595983150106775,6.891867140291362,0.0,37.29449587167494,37.876980044843634
754750.0,8.735532407407407,6.596135543055362,6.891792409063825,0.0,37.3244198715391,37.980658988931246
754760.0,8.735648148148147,6.596287863515233,6.891717650548669,0.0,37.35430553707067,38.08442094875643
754770.0,8.735763888888888,6.596440111572955,6.891642864801819,0.0,37.384152977406124,38.18826581813811
754780.0,8.735879629629629,6.596592287314965,6.891568051879009,0.0,37.41396230117904,38.29219349119695
754790.0,8.73599537037037,6.596744390827513,6.8914932118357655,0.0,37.44373361653447,38.39620386235399
754800.0,8.73611111111111,6.596896422196708,6.891418344727403,0.0,37.47346703112061,38.500296826329325
754810.0,8.736226851851852,6.597048381508478,6.891343450609062,0.0,37.50316265210169,38.60447227814072
754820.0,8.736342592592592,6.597200268848599,6.891268529535662,0.0,37.53282058615214,38.708730113102256
754830.0,8.736458333333333,6.597352084302685,6.891193581561944,0.0,37.562440939466,38.813070226822994
754840.0,8.736574074074074,6.597503827956193,6.891118606742455,0.0,37.59202381775759,38.91749251520565
754850.0,8.736689814814815,6.597655499894411,6.8910436051315305,0.0,37.62156932626574,39.02199687444528
754860.0,8.736805555555556,6.5978071002024725,6.8909685767833295,0.0,37.65107756975354,39.12658320102793
754870.0,8.736921296296297,6.597958628965345,6.890893521751817,0.0,37.68054865251542,39.23125139172936
754880.0,8.737037037037037,6.59811008626786,6.890818440090757,0.0,37.70998267837629,39.33600134361374
754890.0,8.737152777777778,6.598261472194667,6.890743331853748,0.0,37.73937975070136,39.44083295403235
754900.0,8.737268518518519,6.598412786830259,6.8906681970941674,0.0,37.76873997238989,39.545746120622326
754910.0,8.73738425925926,6.598564030258981,6.890593035865231,0.0,37.798063445881866,39.65074074130533
754920.0,8.7375,6.598715202565019,6.890517848219941,0.0,37.8273502731635,39.75581671428634
754930.0,8.737615740740742,6.598866303832404,6.8904426342111496,0.0,37.85660055576865,39.86097393805236
754940.0,8.73773148148148,6.599017334145008,6.890367393891475,0.0,37.885814394779395,39.966212311371194
754950.0,8.737847222222221,6.599168293586538,6.890292127313412,0.0,37.914991890831196,40.07153173329017
754960.0,8.737962962962962,6.599319182240565,6.890216834529217,0.0,37.94413314411289,40.176932103134924
754970.0,8.738078703703703,6.59947000019049,6.890141515591003,0.0,37.97323825437476,40.28241332050819
754980.0,8.738194444444444,6.59962074751957,6.890066170550668,0.0,38.0023073209249,40.38797528528853
754990.0,8.738310185185185,6.599771424310896,6.889990799459958,0.0,38.03134044263765,40.49361789762919
755000.0,8.738425925925926,6.599922030647413,6.8899154023704305,0.0,38.06033771795063,40.599341057956835
755010.0,8.738541666666666,6.6000725666119004,6.889839979333444,0.0,38.08929924487169,40.70514466697036
755020.0,8.738657407407407,6.600223032287012,6.889764530400207,0.0,38.11822512097838,40.81102862563975
755030.0,8.738773148148148,6.600373427755218,6.889689055621743,0.0,38.147115443427275,40.91699283520482
755040.0,8.738888888888889,6.600523753098865,6.8896135550489,0.0,38.175970308945665,41.02303719717412
755050.0,8.73900462962963,6.600674008400121,6.889538028732336,0.0,38.20478981384585,41.129161613323696
755060.0,8.73912037037037,6.60082419374102,6.889462476722554,0.0,38.23357405401651,41.23536598569596
755070.0,8.739236111111111,6.600974309203444,6.8893868990698826,0.0,38.26232312493418,41.34165021659855
755080.0,8.739351851851852,6.601124354869109,6.889311295824445,0.0,38.29103712166206,41.448014208603176
755090.0,8.739467592592593,6.601274330819599,6.889235667036246,0.0,38.319716138849735,41.55445786454442
755100.0,8.739583333333334,6.601424237136341,6.889160012755075,0.0,38.348360270742546,41.66098108751871
755110.0,8.739699074074075,6.601574073900602,6.889084333030572,0.0,38.37696961117797,41.767583780883086
755120.0,8.739814814814816,6.601723841193522,6.889008627912208,0.0,38.40554425358893,41.87426584825417
755130.0,8.739930555555556,6.601873539096078,6.888932897449276,0.0,38.434084291011324,41.981027193506975
755140.0,8.740046296296295,6.602023167689103,6.888857141690906,0.0,38.46258981608035,42.087867720773865
755150.0,8.740162037037036,6.602172727053274,6.888781360686061,0.0,38.491060921035285,42.19478733444341
755160.0,8.740277777777777,6.602322217269122,6.888705554483547,0.0,38.51949769772102,42.30178593915931
755170.0,8.740393518518518,6.602471638417041,6.888629723131985,0.0,38.54790023759085,42.40886343981928
755180.0,8.740509259259259,6.602620990577273,6.888553866679838,0.0,38.576268631711216,42.516019741574034
755190.0,8.740625,6.602770273829906,6.88847798517543,0.0,38.6046029707605,42.62325474982614
755200.0,8.74074074074074,6.6029194882548925,6.8884020786669025,0.0,38.632903345031956,42.73056837022901
755210.0,8.740856481481481,6.603068633932028,6.8883261472022035,0.0,38.661169844438156,42.837960508685775
755220.0,8.740972222222222,6.603217710940973,6.888250190829188,0.0,38.68940255850974,42.9454310713483
755230.0,8.741087962962963,6.603366719361231,6.888174209595485,0.0,38.7176015764019,43.05297996461608
755240.0,8.741203703703704,6.603515659272176,6.888098203548621,0.0,38.745766986892086,43.160607095135234
755250.0,8.741319444444445,6.60366453075302,6.888022172735909,0.0,38.77389887838686,43.26831236979742
755260.0,8.741435185185185,6.603813333882849,6.8879461172045495,0.0,38.80199733891946,43.37609569573887
