time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
755270.0,8.741550925925926,6.603962068740587,6.887870037001553,0.0,38.83006245615652,43.4839569803393
755280.0,8.741666666666667,6.604110735405027,6.887793932173793,0.0,38.85809431739546,43.591896131220956
755290.0,8.741782407407408,6.604259333954815,6.887717802767987,0.0,38.88609300957091,43.699913056247546
755300.0,8.741898148148149,6.604407864468452,6.887641648830677,0.0,38.91405861925427,43.80800766352324
755310.0,8.74201388888889,6.6045563270242935,6.8875654704082745,0.0,38.94199123265663,43.91617986139173
755320.0,8.74212962962963,6.604704721700563,6.887489267547031,0.0,38.96989093562965,44.02442955843516
755330.0,8.74224537037037,6.6048530485753405,6.887413040293032,0.0,38.99775781367102,44.13275666347313
755340.0,8.74236111111111,6.605001307726552,6.887336788692237,0.0,39.025591951923616,44.241161085561814
755350.0,8.742476851851851,6.6051494992319935,6.887260512790425,0.0,39.053393435176446,44.34964273399285
755360.0,8.742592592592592,6.605297623169317,6.887184212633239,0.0,39.0811623478697,44.45820151829249
755370.0,8.742708333333333,6.605445679616037,6.887107888266181,0.0,39.10889877409562,44.56683734822053
755380.0,8.742824074074074,6.605593668649516,6.88703153973458,0.0,39.13660279760029,44.67555013376943
755390.0,8.742939814814815,6.605741590346984,6.8869551670836415,0.0,39.16427450178428,44.784339785163276
755400.0,8.743055555555555,6.6058894447855465,6.886878770358399,0.0,39.19191396970666,44.8932062128569
755410.0,8.743171296296296,6.606037232042139,6.886802349603763,0.0,39.219521284089396,45.00214932753494
755420.0,8.743287037037037,6.606184952193585,6.886725904864496,0.0,39.247096527310376,45.11116904011079
755430.0,8.743402777777778,6.6063326053165525,6.886649436185179,0.0,39.27463978141624,45.220265261725835
755440.0,8.743518518518519,6.606480191487578,6.8865729436102985,0.0,39.30215112811625,45.329437903748385
755450.0,8.74363425925926,6.606627710783058,6.886496427184167,0.0,39.32963064878787,45.438686877772795
755460.0,8.74375,6.606775163279255,6.886419886950949,0.0,39.35707842447804,45.54801209561857
755470.0,8.743865740740741,6.606922549052287,6.886343322954675,0.0,39.38449453590548,45.65741346932941
755480.0,8.743981481481482,6.607069868178144,6.886266735239264,0.0,39.41187906346063,45.76689091117236
755490.0,8.744097222222223,6.607217120732669,6.886190123848436,0.0,39.43923208721018,45.87644433363683
755500.0,8.744212962962964,6.607364306791576,6.886113488825793,0.0,39.46655368689613,45.98607364943377
755510.0,8.744328703703705,6.6075114264304355,6.886036830214826,0.0,39.493843941940476,46.095778771494714
755520.0,8.744444444444444,6.607658479724693,6.885960148058857,0.0,39.52110293144357,46.20555961297094
755530.0,8.744560185185184,6.607805466749645,6.885883442401057,0.0,39.54833073419044,46.31541608723258
755540.0,8.744675925925925,6.60795238758046,6.885806713284495,0.0,39.5755274286474,46.42534810786771
755550.0,8.744791666666666,6.608099242292175,6.885729960752081,0.0,39.602693092967826,46.53535558868151
755560.0,8.744907407407407,6.6082460309596875,6.885653184846582,0.0,39.629827804992566,46.64543844369538
755570.0,8.745023148148148,6.608392753657751,6.8855763856106424,0.0,39.65693164225178,46.75559658714608
755580.0,8.745138888888889,6.608539410461003,6.8854995630867695,0.0,39.68400468196396,46.86582993348487
755590.0,8.74525462962963,6.60868600144394,6.8854227173173275,0.0,39.71104700104364,46.97613839737665
755600.0,8.74537037037037,6.608832526680918,6.885345848344556,0.0,39.738058676098156,47.08652189369915
755610.0,8.745486111111111,6.608978986246169,6.88526895621055,0.0,39.76503978343002,47.196980337542016
755620.0,8.745601851851852,6.609125380213787,6.885192040957287,0.0,39.791990399040614,47.30751364420602
755630.0,8.745717592592593,6.609271708657732,6.885115102626591,0.0,39.81891059862971,47.418121729202205
755640.0,8.745833333333334,6.609417971651833,6.885038141260175,0.0,39.845800457598074,47.52880450825109
755650.0,8.745949074074074,6.609564169269794,6.884961156899603,0.0,39.872660051048946,47.63956189728178
755660.0,8.746064814814815,6.609710301585174,6.884884149586321,0.0,39.89948945379119,47.7503938124312
755670.0,8.746180555555556,6.609856368671404,6.884807119361637,0.0,39.926288740337135,47.86130017004325
755680.0,8.746296296296297,6.610002370601798,6.884730066266743,0.0,39.953057984907176,47.97228088666799
755690.0,8.746412037037038,6.610148307449521,6.884652990342681,0.0,39.979797261433205,48.083335879060854
755700.0,8.746527777777779,6.610294179287611,6.8845758916303845,0.0,40.00650664355446,48.19446506418185
755710.0,8.74664351851852,6.61043998618898,6.884498770170641,0.0,40.033186204623156,48.305668359194684
755720.0,8.746759259259258,6.61058572822641,6.8844216260041255,0.0,40.05983601770575,48.41694568146609
755730.0,8.746875,6.610731405472549,6.88434445917139,0.0,40.08645615558425,48.528296948564936
755740.0,8.74699074074074,6.610877017999919,6.884267269712846,0.0,40.11304669075655,48.63972207826149
755750.0,8.747106481481481,6.611022565880908,6.884190057668777,0.0,40.13960769543938,48.7512209885266
755760.0,8.747222222222222,6.61116804918778,6.884112823079361,0.0,40.16613924156892,48.862793597530946
755770.0,8.747337962962963,6.611313467992675,6.88403556598464,0.0,40.192641400803225,48.974439823644296
755780.0,8.747453703703703,6.6114588223675845,6.8839582864245354,0.0,40.21911424452399,49.08615958543464
755790.0,8.747569444444444,6.6116041123843985,6.88388098443885,0.0,40.24555784383415,49.19795280166751
755800.0,8.747685185185185,6.611749338114847,6.883803660067238,0.0,40.27197226956643,49.30981939130519
755810.0,8.747800925925926,6.6118944996305675,6.883726313349271,0.0,40.298357592275835,49.421759273505955
755820.0,8.747916666666667,6.612039597003045,6.883648944324385,0.0,40.32471388225179,49.533772367623314
755830.0,8.748032407407408,6.612184630303648,6.88357155303187,0.0,40.351041209510015,49.64585859320529
755840.0,8.748148148148148,6.61232959960361,6.883494139510926,0.0,40.377339643798756,49.75801786999362
755850.0,8.74826388888889,6.612474504974052,6.883416703800632,0.0,40.40360925459919,49.870250117923064
755860.0,8.74837962962963,6.6126193464859515,6.883339245939922,0.0,40.42985011112794,49.98255525712064
755870.0,8.748495370370371,6.612764124210169,6.883261765967647,0.0,40.45606228233572,50.09493320790491
755880.0,8.748611111111112,6.612908838217444,6.883184263922512,0.0,40.4822458369109,50.20738389078521
755890.0,8.748726851851853,6.613053488578374,6.883106739843112,0.0,40.50840084328235,50.319907226461
755900.0,8.748842592592593,6.613198075363458,6.883029193767929,0.0,40.53452736961541,50.432503135821044
755910.0,8.748958333333333,6.613342598643043,6.882951625735344,0.0,40.560625483821624,50.54517153994277
755920.0,8.749074074074073,6.6134870584873635,6.882874035783583,0.0,40.586695253550516,50.65791236009152
755930.0,8.749189814814814,6.613631454966526,6.882796423950788,0.0,40.612736746197655,50.770725517719846
755940.0,8.749305555555555,6.613775788150523,6.882718790274972,0.0,40.63875002890371,50.8836109344668
755950.0,8.749421296296296,6.613920058109197,6.882641134794033,0.0,40.66473516855773,50.99656853215724
755960.0,8.749537037037037,6.614064264912304,6.882563457545775,0.0,40.690692231792084,51.1095982328011
755970.0,8.749652777777778,6.614208408629447,6.882485758567861,0.0,40.71662128499521,51.222699958592756
755980.0,8.749768518518518,6.614352489330115,6.88240803789787,0.0,40.74252239430105,51.33587363191026
755990.0,8.74988425925926,6.614496507083684,6.882330295573229,0.0,40.768395625596824,51.44911917531469
756000.0,8.75,6.614640461959385,6.882252531631301,0.0,40.79424104452494,51.56243651154949
756010.0,8.75011574074074,6.614784354026348,6.882174746109296,0.0,40.820058716478464,51.6758255635397
756020.0,8.750231481481482,6.614928183353564,6.882096939044345,0.0,40.845848706609964,51.789286254391406
756030.0,8.750347222222222,6.6150719500099235,6.882019110473441,0.0,40.871611079826025,51.90281850739092
756040.0,8.750462962962963,6.615215654064165,6.881941260433487,0.0,40.89734590079532,52.01642224600424
756050.0,8.750578703703704,6.61535929558494,6.881863388961264,0.0,40.92305323394042,52.13009739387629
756060.0,8.750694444444445,6.615502874640753,6.88178549609346,0.0,40.94873314345169,52.243843874830326
756070.0,8.750810185185186,6.615646391299992,6.881707581866636,0.0,40.97438569327561,52.3576616128672
756080.0,8.750925925925927,6.6157898456309425,6.881629646317265,0.0,41.000010947123776,52.47155053216477
756090.0,8.751041666666667,6.6159332377017375,6.881551689481684,0.0,41.02560896847458,52.58551055707719
756100.0,8.751157407407407,6.616076567580425,6.88147371139616,0.0,41.05117982056699,52.699541612134325
756110.0,8.751273148148147,6.616219835334904,6.881395712096822,0.0,41.076723566412795,52.813643622041035
756120.0,8.751388888888888,6.616363041032967,6.881317691619702,0.0,41.10224026878647,52.927816511676546
756130.0,8.751504629629629,6.616506184742293,6.881239650000734,0.0,41.12772999023406,53.04206020609387
756140.0,8.75162037037037,6.616649266530421,6.88116158727574,0.0,41.15319279307316,53.156374630519075
756150.0,8.75173611111111,6.6167922864648006,6.881083503480447,0.0,41.178628739389424,53.27075971035072
756160.0,8.751851851851852,6.61693524461274,6.881005398650466,0.0,41.20403789104576,53.385215371159184
756170.0,8.751967592592592,6.6170781410414286,6.8809272728213005,0.0,41.229420309675376,53.49974153868606
756180.0,8.752083333333333,6.617220975817954,6.8808491260283695,0.0,41.25477605668643,53.61433813884352
756190.0,8.752199074074074,6.617363749009277,6.880770958306972,0.0,41.280105193265705,53.72900509771371
756200.0,8.752314814814815,6.617506460682235,6.880692769692308,0.0,41.30540778037567,53.84374234154807
756210.0,8.752430555555556,6.6176491109035585,6.880614560219499,0.0,41.3306838787567,53.958549796766846
756220.0,8.752546296296297,6.6177916997398505,6.880536329923512,0.0,41.355933548929634,54.073427389958326
756230.0,8.752662037037037,6.6179342272576,6.8804580788392675,0.0,41.381156851194866,54.18837504787831
756240.0,8.752777777777778,6.618076693523192,6.880379807001563,0.0,41.40635384563443,54.30339269744952
756250.0,8.752893518518519,6.618219098602881,6.880301514445089,0.0,41.43152459211546,54.418480265760955
756260.0,8.75300925925926,6.618361442562802,6.880223201204448,0.0,41.45666915028669,54.5336376800673
756270.0,8.753125,6.618503725468983,6.880144867314134,0.0,41.4817875795807,54.64886486778836
756280.0,8.753240740740742,6.618645947387338,6.880066512808547,0.0,41.50687993921842,54.764161756508415
756290.0,8.75335648148148,6.618788108383664,6.879988137721991,0.0,41.5319462882073,54.87952827397566
756300.0,8.753472222222221,6.6189302085236275,6.879909742088665,0.0,41.55698668534294,54.994964348101604
756310.0,8.753587962962962,6.619072247872805,6.879831325942688,0.0,41.58200118920761,55.11046990696052
756320.0,8.753703703703703,6.619214226496643,6.879752889318048,0.0,41.606989858178004,55.226044878788784
756330.0,8.753819444444444,6.619356144460474,6.879674432248681,0.0,41.63195275041919,55.3416891919844
756340.0,8.753935185185185,6.619498001829524,6.879595954768384,0.0,41.656889923888635,55.45740277510632
756350.0,8.754050925925926,6.619639798668893,6.879517456910866,0.0,41.681801436339086,55.57318555687392
756360.0,8.754166666666666,6.61978153504357,6.879438938709782,0.0,41.7066873453145,55.68903746616646
756370.0,8.754282407407407,6.619923211018448,6.879360400198635,0.0,41.73154770815517,55.80495843202245
756380.0,8.754398148148148,6.6200648266582816,6.87928184141087,0.0,41.756382582000874,55.92094838363912
756390.0,8.754513888888889,6.620206382027731,6.879203262379828,0.0,41.78119202378414,56.03700725037185
756400.0,8.75462962962963,6.620347877191327,6.879124663138747,0.0,41.80597609023874,56.15313496173362
756410.0,8.75474537037037,6.620489312213503,6.879046043720774,0.0,41.830734837895655,56.269331447394435
756420.0,8.754861111111111,6.62063068715857,6.8789674041589945,0.0,41.855468323087955,56.3855966371808
756430.0,8.754976851851852,6.620772002090735,6.878888744486343,0.0,41.88017660194851,56.5019304610751
756440.0,8.755092592592593,6.620913257074087,6.878810064735717,0.0,41.90485973041406,56.618332849215136
756450.0,8.755208333333334,6.621054452172599,6.878731364939876,0.0,41.92951776422314,56.73480373189353
756460.0,8.755324074074075,6.621195587450145,6.878652645131537,0.0,41.95415075891773,56.85134303955719
756470.0,8.755439814814816,6.621336662970483,6.878573905343282,0.0,41.97875876984689,56.96795070280677
756480.0,8.755555555555556,6.62147767879725,6.878495145607615,0.0,42.003341852165335,57.08462665239612
756490.0,8.755671296296295,6.621618634993987,6.8784163659569675,0.0,42.027900060832295,57.20137081923176
756500.0,8.755787037037036,6.62175953162411,6.878337566423662,0.0,42.05243345061811,57.31818313437236
756510.0,8.755902777777777,6.621900368750943,6.878258747039928,0.0,42.0769420760989,57.4350635290282
756520.0,8.756018518518518,6.622041146437679,6.878179907837927,0.0,42.10142599166395,57.552011934560596
756530.0,8.756134259259259,6.622181864747412,6.878101048849716,0.0,42.12588525150954,57.669028282481456
756540.0,8.75625,6.622322523743134,6.878022170107256,0.0,42.150319909645,57.786112504452696
756550.0,8.75636574074074,6.622463123487715,6.877943271642444,0.0,42.17473001989405,57.90326453228574
756560.0,8.756481481481481,6.622603664043918,6.8778643534870705,0.0,42.19911563589097,58.02048429794099
756570.0,8.756597222222222,6.622744145474394,6.877785415672838,0.0,42.22347681108511,58.137771733527345
756580.0,8.756712962962963,6.622884567841707,6.8777064582313825,0.0,42.247813598740045,58.255126771301626
756590.0,8.756828703703704,6.623024931208279,6.877627481194221,0.0,42.27212605193919,58.372549343668126
756600.0,8.756944444444445,6.6231652356364545,6.877548484592813,0.0,42.29641422357731,58.490039383178065
756610.0,8.757060185185185,6.623305481188441,6.877469468458504,0.0,42.32067816637165,58.607596822529096
756620.0,8.757175925925926,6.623445667926358,6.877390432822588,0.0,42.344917932853896,58.7252215945648
756630.0,8.757291666666667,6.623585795912225,6.877311377716247,0.0,42.369133575377596,58.842913632274175
756640.0,8.757407407407408,6.623725865207927,6.877232303170596,0.0,42.39332514611881,58.96067286879118
756650.0,8.757523148148149,6.62386587587526,6.877153209216648,0.0,42.41749269706934,59.07849923739415
756660.0,8.75763888888889,6.624005827975916,6.87707409588534,0.0,42.441636280046836,59.19639267150538
756670.0,8.75775462962963,6.6241457215714625,6.876994963207526,0.0,42.465755946691935,59.31435310469064
756680.0,8.75787037037037,6.624285556723386,6.8769158112139825,0.0,42.4898517484659,59.43238047065861
756690.0,8.75798611111111,6.624425333493037,6.87683663993538,0.0,42.51392373665857,59.55047470326044
756700.0,8.758101851851851,6.624565051941684,6.876757449402341,0.0,42.53797196238081,59.66863573648927
756710.0,8.758217592592592,6.624704712130483,6.8766782396453685,0.0,42.56199647657278,59.786863504479754
756720.0,8.758333333333333,6.624844314120476,6.876599010694913,0.0,42.58599733000127,59.90515794150753
756730.0,8.758449074074074,6.624983857972616,6.876519762581331,0.0,42.60997457325889,60.023518981988815
756740.0,8.758564814814815,6.625123343747732,6.876440495334895,0.0,42.63392825676995,60.141946560479845
756750.0,8.758680555555555,6.625262771506554,6.876361208985797,0.0,42.657858430784636,60.260440611676465
756760.0,8.758796296296296,6.6254021413097215,6.8762819035641565,0.0,42.6817651453845,60.37900107041364
756770.0,8.758912037037037,6.625541453217756,6.876202579100002,0.0,42.70564845048443,60.49762787166499
756780.0,8.759027777777778,6.625680707291063,6.876123235623277,0.0,42.72950839582862,60.616320950542296
756790.0,8.759143518518519,6.6258199035899805,6.8760438731638684,0.0,42.75334503099212,60.73508024229505
756800.0,8.75925925925926,6.625959042174702,6.875964491751565,0.0,42.77715840538909,60.85390568231002
756810.0,8.759375,6.626098123105342,6.875885091416083,0.0,42.80094856826104,60.97279720611074
756820.0,8.759490740740741,6.6262371464419,6.875805672187046,0.0,42.82471556868851,61.0917547493571
756830.0,8.759606481481482,6.6263761122442855,6.875726234094018,0.0,42.84845945558582,61.210778247844836
756840.0,8.759722222222223,6.626515020572289,6.875646777166483,0.0,42.87218027770534,61.32986763750513
756850.0,8.759837962962964,6.626653871485615,6.875567301433834,0.0,42.895878083634614,61.44902285440412
756860.0,8.759953703703705,6.626792665043849,6.875487806925391,0.0,42.919552921801134,61.568243834742454
756870.0,8.760069444444444,6.6269314013064795,6.875408293670407,0.0,42.94320484046861,61.68753051485486
756880.0,8.760185185185184,6.627070080332902,6.875328761698028,0.0,42.96683388774085,61.806882831209705
756890.0,8.760300925925925,6.62720870218239,6.875249211037371,0.0,42.9904401115635,61.92630072040849
756900.0,8.760416666666666,6.627347266914148,6.875169641717448,0.0,43.014023559719455,62.04578411918549
756910.0,8.760532407407407,6.627485774587242,6.875090053767183,0.0,43.037584279838434,62.165332964407256
756920.0,8.760648148148148,6.627624225260664,6.875010447215442,0.0,43.061122319386506,62.28494719307221
756930.0,8.760763888888889,6.62776261899329,6.874930822091028,0.0,43.08463772567704,62.404626742310214
756940.0,8.76087962962963,6.627900955843901,6.874851178422628,0.0,43.108130545864825,62.52437154938205
756950.0,8.76099537037037,6.628039235871174,6.874771516238893,0.0,43.13160082694989,62.64418155167913
756960.0,8.761111111111111,6.628177459133695,6.874691835568389,0.0,43.155048615776906,62.76405668672296
756970.0,8.761226851851852,6.628315625689931,6.8746121364395885,0.0,43.178473959037476,62.88399689216473
756980.0,8.761342592592593,6.628453735598267,6.874532418880921,0.0,43.20187690326732,63.00400210578492
756990.0,8.761458333333334,6.628591788916979,6.8744526829207135,0.0,43.22525749485188,63.12407226549285
757000.0,8.761574074074074,6.628729785704248,6.874372928587253,0.0,43.24861578002269,63.244207309326235
757010.0,8.761689814814815,6.628867726018161,6.874293155908709,0.0,43.27195180486127,63.36440717545086
757020.0,8.761805555555556,6.629005609916686,6.874213364913209,0.0,43.29526561529874,63.484671802160015
757030.0,8.761921296296297,6.629143437457705,6.874133555628806,0.0,43.31855725711318,63.60500112787422
757040.0,8.762037037037038,6.629281208699013,6.874053728083476,0.0,43.341826775935225,63.725395091140705
757050.0,8.762152777777779,6.629418923698282,6.873973882305116,0.0,43.36507421724892,63.845853630633066
757060.0,8.76226851851852,6.6295565825131,6.873894018321559,0.0,43.388299626385674,63.9663766851508
757070.0,8.762384259259258,6.629694185200957,6.873814136160569,0.0,43.41150304853272,64.08696419361895
757080.0,8.7625,6.629831731819244,6.873734235849829,0.0,43.43468452873001,64.20761609508764
757090.0,8.76261574074074,6.629969222425249,6.87365431741697,0.0,43.45784411187103,64.32833232873173
757100.0,8.762731481481481,6.630106657076174,6.873574380889523,0.0,43.480981842703606,64.44911283385035
757110.0,8.762847222222222,6.630244035829097,6.87349442629497,0.0,43.50409776583214,64.56995754986654
757120.0,8.762962962962963,6.630381358741033,6.873414453660716,0.0,43.527191925712685,64.69086641632687
757130.0,8.763078703703703,6.6305186258688815,6.8733344630141096,0.0,43.55026436666332,64.81183937290093
757140.0,8.763194444444444,6.630655837269448,6.8732544543823995,0.0,43.57331513285635,64.93287635938108
757150.0,8.763310185185185,6.630792992999443,6.873174427792794,0.0,43.59634426832232,65.05397731568198
757160.0,8.763425925925926,6.630930093115481,6.873094383272427,0.0,43.61935181694986,65.17514218184019
757170.0,8.763541666666667,6.631067137674075,6.873014320848346,0.0,43.64233782248738,65.29637089801376
757180.0,8.763657407407408,6.631204126731649,6.872934240547559,0.0,43.665302328541685,65.41766340448193
757190.0,8.763773148148148,6.631341060344526,6.872854142396968,0.0,43.68824537858101,65.53901964164467
757200.0,8.76388888888889,6.6314779385689375,6.872774026423446,0.0,43.71116701593363,65.66043955002226
757210.0,8.76400462962963,6.6316147614610115,6.8726938926537695,0.0,43.73406728379,65.78192307025502
757220.0,8.764120370370371,6.631751529076798,6.872613741114673,0.0,43.7569462252009,65.9034701431028
757230.0,8.764236111111112,6.631888241472242,6.872533571832788,0.0,43.77980388308323,66.0250807094447
757240.0,8.764351851851853,6.632024898703181,6.872453384834719,0.0,43.802640300215245,66.14675471027863
757250.0,8.764467592592593,6.632161500825377,6.872373180146973,0.0,43.82545551923687,66.26849208672094
757260.0,8.764583333333333,6.632298047894499,6.8722929577960095,0.0,43.84824958265576,66.39029278000609
757270.0,8.764699074074073,6.632434539966096,6.872212717808222,0.0,43.871022532845004,66.51215673148623
757280.0,8.764814814814814,6.632570977095653,6.872132460209909,0.0,43.89377441203863,66.63408388263078
757290.0,8.764930555555555,6.632707359338544,6.872052185027348,0.0,43.91650526234261,66.75607417502617
757300.0,8.765046296296296,6.632843686750049,6.871971892286709,0.0,43.93921512572597,66.87812755037542
757310.0,8.765162037037037,6.632979959385379,6.871891582014129,0.0,43.96190404402596,67.00024395049772
757320.0,8.765277777777778,6.633116177299609,6.871811254235665,0.0,43.984572058951,67.12242331732813
757330.0,8.765393518518518,6.633252340547766,6.871730908977307,0.0,44.007219212071774,67.24466559291723
757340.0,8.76550925925926,6.633388449184755,6.871650546264996,0.0,44.02984554483479,67.36697071943065
757350.0,8.765625,6.633524503265386,6.871570166124578,0.0,44.052451098551884,67.48933863914885
757360.0,8.76574074074074,6.633660502844398,6.871489768581868,0.0,44.07503591440477,67.61176929446663
757370.0,8.765856481481482,6.633796447976433,6.871409353662621,0.0,44.09760003344901,67.73426262789289
757380.0,8.765972222222222,6.633932338716018,6.871328921392475,0.0,44.120143496611185,67.85681858205014
757390.0,8.766087962962963,6.634068175117623,6.871248471797063,0.0,44.14266634468588,67.97943709967427
757400.0,8.766203703703704,6.634203957235597,6.8711680049019215,0.0,44.16516861834591,68.10211812361412
757410.0,8.766319444444445,6.634339685124208,6.871087520732547,0.0,44.18765035813218,68.22486159683115
757420.0,8.766435185185186,6.6344753588376415,6.871007019314354,0.0,44.210111604460856,68.34766746239909
757430.0,8.766550925925927,6.63461097842998,6.870926500672712,0.0,44.23255239762372,68.47053566350361
757440.0,8.766666666666667,6.634746543955222,6.870845964832917,0.0,44.254972777785035,68.59346614344189
757450.0,8.766782407407407,6.634882055467261,6.870765411820193,0.0,44.27737278498563,68.71645884562241
757460.0,8.766898148148147,6.635017513019933,6.870684841659724,0.0,44.29975245913951,68.83951371356447
757470.0,8.767013888888888,6.635152916666941,6.87060425437663,0.0,44.32211184004224,68.96263069089791
757480.0,8.767129629629629,6.635288266461944,6.8705236499959454,0.0,44.34445096735944,69.0858097213628
757490.0,8.76724537037037,6.635423562458467,6.870443028542677,0.0,44.36676988064135,69.20905074880902
757500.0,8.76736111111111,6.635558804709973,6.870362390041751,0.0,44.389068619308574,69.332353717196
757510.0,8.767476851851852,6.635693993269828,6.870281734518026,0.0,44.41134722266497,69.4557185705923
757520.0,8.767592592592592,6.635829128191297,6.8702010619963225,0.0,44.433605729891845,69.57914525317533
757530.0,8.767708333333333,6.635964209527583,6.8701203725013915,0.0,44.455844180047826,69.70263370923101
757540.0,8.767824074074074,6.63609923733177,6.870039666057915,0.0,44.47806261207617,69.82618388315345
757550.0,8.767939814814815,6.6362342116568795,6.869958942690523,0.0,44.50026106479518,69.94979571944454
757560.0,8.768055555555556,6.636369132555826,6.869878202423791,0.0,44.52243957690848,70.07346916271374
757570.0,8.768171296296297,6.636504000081443,6.869797445282227,0.0,44.54459818699804,70.19720415767762
757580.0,8.768287037037037,6.636638814286472,6.869716671290275,0.0,44.566736933529164,70.32100064915964
757590.0,8.768402777777778,6.636773575223572,6.869635880472348,0.0,44.5888558548484,70.44485858208976
757600.0,8.768518518518519,6.636908282945309,6.869555072852762,0.0,44.61095498918632,70.56877790150416
757610.0,8.76863425925926,6.637042937504172,6.869474248455801,0.0,44.633034374656255,70.69275855254489
757620.0,8.76875,6.637177538952543,6.869393407305685,0.0,44.65509404925671,70.81680048045948
757630.0,8.768865740740742,6.637312087342734,6.869312549426564,0.0,44.67713405086751,70.94090363060079
757640.0,8.76898148148148,6.637446582726963,6.869231674842548,0.0,44.699154417255755,71.0650679484265
757650.0,8.769097222222221,6.6375810251573535,6.8691507835776875,0.0,44.72115518607359,71.18929337949892
757660.0,8.769212962962962,6.637715414685961,6.869069875655956,0.0,44.74313639485654,71.31357986948464
757670.0,8.769328703703703,6.637849751364744,6.868988951101289,0.0,44.76509808103038,71.43792736415415
757680.0,8.769444444444444,6.63798403524557,6.868908009937568,0.0,44.78704028190526,71.56233580938166
757690.0,8.769560185185185,6.638118266380224,6.868827052188601,0.0,44.80896303467822,71.68680515114467
757700.0,8.769675925925926,6.638252444820413,6.868746077878154,0.0,44.83086637643414,71.81133533552365
757710.0,8.769791666666666,6.638386570617742,6.868665087029914,0.0,44.85275034414748,71.93592630870185
757720.0,8.769907407407407,6.638520643823749,6.868584079667553,0.0,44.87461497467866,72.06057801696484
757730.0,8.770023148148148,6.638654664489869,6.868503055814652,0.0,44.89646030478031,72.18529040670033
757740.0,8.770138888888889,6.638788632667466,6.868422015494743,0.0,44.91828637109154,72.31006342439782
757750.0,8.77025462962963,6.638922548407805,6.86834095873131,0.0,44.9400932101437,72.43489701664822
757760.0,8.77037037037037,6.639056411762081,6.868259885547778,0.0,44.961880858356274,72.55979113014365
757770.0,8.770486111111111,6.639190222781397,6.868178795967526,0.0,44.98364935204225,72.68474571167711
757780.0,8.770601851851852,6.639323981516764,6.868097690013858,0.0,45.00539872740433,72.80976070814212
757790.0,8.770717592592593,6.639457688019132,6.868016567710031,0.0,45.027129020536194,72.93483606653248
757800.0,8.770833333333334,6.6395913423393305,6.867935429079257,0.0,45.048840267427224,73.05997173394202
757810.0,8.770949074074075,6.639724944528134,6.867854274144699,0.0,45.07053250395395,73.18516765756412
757820.0,8.771064814814816,6.639858494636233,6.867773102929431,0.0,45.09220576588996,73.3104237846916
757830.0,8.771180555555556,6.6399919927142115,6.867691915456511,0.0,45.11386008890288,73.4357400627163
757840.0,8.771296296296295,6.64012543881259,6.867610711748926,0.0,45.1354955085507,73.56111643912895
757850.0,8.771412037037036,6.640258832981803,6.867529491829619,0.0,45.157112060288455,73.68655286151863
757860.0,8.771527777777777,6.640392175272192,6.867448255721455,0.0,45.17870977946586,73.81204927757271
757870.0,8.771643518518518,6.640525465734033,6.8673670034472885,0.0,45.20028870132654,73.9376056350764
757880.0,8.771759259259259,6.6406587044175005,6.867285735029871,0.0,45.22184886101211,74.06322188191254
757890.0,8.771875,6.640791891372695,6.86720445049194,0.0,45.24339029355765,74.18889796606132
757900.0,8.77199074074074,6.640925026649633,6.8671231498561704,0.0,45.26491303389593,74.3146338355999
757910.0,8.772106481481481,6.641058110298256,6.867041833145166,0.0,45.28641711685626,74.44042943870228
757920.0,8.772222222222222,6.641191142368404,6.866960500381504,0.0,45.30790257716699,74.56628472363886
757930.0,8.772337962962963,6.641324122909862,6.866879151587687,0.0,45.32936944945046,74.69219963877623
757940.0,8.772453703703704,6.64145705197231,6.866797786786197,0.0,45.35081776823186,74.81817413257687
757950.0,8.772569444444445,6.641589929605358,6.866716405999426,0.0,45.372247567931325,74.9442081535989
757960.0,8.772685185185185,6.641722755858536,6.8666350092497375,0.0,45.39365888286941,75.07030165049576
757970.0,8.772800925925926,6.641855530781285,6.866553596559442,0.0,45.41505174726675,75.19645457201595
757980.0,8.772916666666667,6.641988254422971,6.8664721679507945,0.0,45.43642619524222,75.32266686700272
757990.0,8.773032407407408,6.642120926832878,6.866390723446004,0.0,45.45778226081617,75.44893848439389
758000.0,8.773148148148149,6.6422535480602,6.866309263067226,0.0,45.47911997790886,75.57526937322142
758010.0,8.77326388888889,6.64238611815407,6.866227786836551,0.0,45.50043938034071,75.70165948261125
758020.0,8.77337962962963,6.642518637163523,6.8661462947760405,0.0,45.521740501836014,75.82810876178303
758030.0,8.77349537037037,6.642651105137516,6.866064786907692,0.0,45.54302337601877,75.95461716004974
758040.0,8.77361111111111,6.642783522124938,6.865983263253468,0.0,45.56428803641499,76.08118462681757
758050.0,8.773726851851851,6.6429158881745884,6.865901723835265,0.0,45.58553451645499,76.2078111115855
758060.0,8.773842592592592,6.643048203335182,6.865820168674934,0.0,45.60676284947115,76.33449656394512
758070.0,8.773958333333333,6.643180467655367,6.865738597794289,0.0,45.6279730686979,76.46124093358041
758080.0,8.774074074074074,6.6433126811837075,6.865657011215068,0.0,45.64916520727552,76.58804417026728
758090.0,8.774189814814815,6.6434448439686795,6.865575408958985,0.0,45.670339298248145,76.71490622387353
758100.0,8.774305555555555,6.643576956058693,6.865493791047683,0.0,45.69149537456204,76.84182704435842
758110.0,8.774421296296296,6.643709017502073,6.865412157502786,0.0,45.7126334690714,76.96880658177251
758120.0,8.774537037037037,6.64384102834706,6.865330508345839,0.0,45.733753614534066,77.09584478625733
758130.0,8.774652777777778,6.643972988641835,6.865248843598361,0.0,45.75485584361271,77.22294160804513
758140.0,8.774768518518519,6.644104898434476,6.865167163281799,0.0,45.77594018887925,77.35009699745869
758150.0,8.77488425925926,6.644236757772986,6.865085467417568,0.0,45.797006682807734,77.47731090491092
758160.0,8.775,6.644368566705315,6.86500375602704,0.0,45.818055357779734,77.60458328090476
758170.0,8.775115740740741,6.644500325279314,6.864922029131519,0.0,45.839086246087454,77.73191407603278
758180.0,8.775231481481482,6.644632033542754,6.864840286752283,0.0,45.86009937992793,77.85930324097703
758190.0,8.775347222222223,6.644763691543349,6.864758528910553,0.0,45.88109479140506,77.98675072650872
758200.0,8.775462962962964,6.644895299328703,6.864676755627492,0.0,45.90207251253419,78.11425648348798
758210.0,8.775578703703705,6.645026856946376,6.864594966924225,0.0,45.9230325752345,78.24182046286361
758220.0,8.775694444444444,6.645158364443827,6.864513162821835,0.0,45.94397501133899,78.3694426156729
758230.0,8.775810185185184,6.6452898218684435,6.864431343341348,0.0,45.964899852586164,78.49712289304118
758240.0,8.775925925925925,6.645421229267559,6.864349508503764,0.0,45.985807130625155,78.62486124618182
758250.0,8.776041666666666,6.6455525866884,6.864267658330002,0.0,46.006696877018506,78.75265762639576
758260.0,8.776157407407407,6.6456838941781236,6.864185792840958,0.0,46.0275691232343,78.8805119850714
758270.0,8.776273148148148,6.645815151783821,6.86410391205748,0.0,46.04842390065229,79.00842427368431
758280.0,8.776388888888889,6.645946359552492,6.864022016000355,0.0,46.069261240565176,79.13639444379702
758290.0,8.77650462962963,6.64607751753108,6.863940104690355,0.0,46.09008117417456,79.26442244705859
758300.0,8.77662037037037,6.646208625766439,6.863858178148159,0.0,46.110883732596456,79.3925082352047
758310.0,8.776736111111111,6.646339684305349,6.863776236394457,0.0,46.13166894685726,79.52065176005708
758320.0,8.776851851851852,6.646470693194521,6.863694279449837,0.0,46.152436847895345,79.64885297352346
758330.0,8.776967592592593,6.646601652480577,6.8636123073348845,0.0,46.173187466564045,79.77711182759725
758340.0,8.777083333333334,6.646732562210084,6.863530320070117,0.0,46.19392083362601,79.90542827435732
758350.0,8.777199074074074,6.646863422429516,6.863448317676016,0.0,46.21463697976173,80.03380226596778
758360.0,8.777314814814815,6.646994233185273,6.863366300173005,0.0,46.23533593556214,80.16223375467767
758370.0,8.777430555555556,6.647124994523695,6.863284267581485,0.0,46.256017731532175,80.29072269282081
758380.0,8.777546296296297,6.647255706491035,6.863202219921794,0.0,46.27668239809386,80.4192690328155
758390.0,8.777662037037038,6.647386369133481,6.863120157214222,0.0,46.29732996558163,80.54787272716435
758400.0,8.777777777777779,6.64751698249713,6.863038079479036,0.0,46.317960464246774,80.67653372845392
758410.0,8.77789351851852,6.6476475466280185,6.862955986736442,0.0,46.338573924253126,80.80525198935462
758420.0,8.778009259259258,6.647778061572117,6.862873879006607,0.0,46.35917037568218,80.93402746262042
758430.0,8.778125,6.647908527375298,6.862791756309649,0.0,46.37974984853306,81.06286010108856
758440.0,8.77824074074074,6.648038944083383,6.862709618665655,0.0,46.40031237271737,81.19174985767944
758450.0,8.778356481481481,6.648169311742107,6.862627466094643,0.0,46.42085797806658,81.32069668539629
758460.0,8.778472222222222,6.648299630397134,6.862545298616614,0.0,46.44138669432771,81.44970053732497
758470.0,8.778587962962963,6.6484299000940625,6.862463116251518,0.0,46.461898551164666,81.57876136663376
758480.0,8.778703703703703,6.648560120878399,6.862380919019253,0.0,46.48239357816057,81.70787912657308
758490.0,8.778819444444444,6.648690292795616,6.862298706939689,0.0,46.50287180481372,81.83705377047534
758500.0,8.778935185185185,6.64882041589106,6.862216480032631,0.0,46.52333326054638,81.96628525175463
758510.0,8.779050925925926,6.648950490210043,6.862134238317852,0.0,46.54377797469106,82.09557352390655
758520.0,8.779166666666667,6.649080515797793,6.86205198181509,0.0,46.56420597650542,82.22491854050796
758530.0,8.779282407407408,6.649210492699472,6.86196971054404,0.0,46.58461729516369,82.35432025521675
758540.0,8.779398148148148,6.649340420960163,6.861887424524342,0.0,46.6050119597616,82.48377862177165
758550.0,8.77951388888889,6.649470300624871,6.861805123775594,0.0,46.625389999312674,82.61329359399195
758560.0,8.77962962962963,6.64960013173855,6.861722808317375,0.0,46.6457514427499,82.74286512577739
758570.0,8.779745370370371,6.649729914346056,6.861640478169178,0.0,46.66609631893003,82.87249317110773
758580.0,8.779861111111112,6.6498596484922,6.861558133350511,0.0,46.68642465662628,83.0021776840428
758590.0,8.779976851851853,6.649989334221695,6.861475773880793,0.0,46.706736484536634,83.13191861872208
758600.0,8.780092592592593,6.650118971579211,6.86139339977942,0.0,46.727031831276825,83.26171592936453
758610.0,8.780208333333333,6.6502485606093185,6.861311011065747,0.0,46.747310725388026,83.39156957026839
758620.0,8.780324074074073,6.650378101356541,6.8612286077590845,0.0,46.76757319532903,83.52147949581095
758630.0,8.780439814814814,6.650507593865312,6.861146189878699,0.0,46.78781926948463,83.65144566044842
758640.0,8.780555555555555,6.650637038180008,6.86106375744383,0.0,46.80804897615892,83.78146801871551
758650.0,8.780671296296296,6.650766434344934,6.86098131047365,0.0,46.8282623435808,83.91154652522546
758660.0,8.780787037037037,6.650895782404326,6.860898848987314,0.0,46.84845939990204,84.04168113466964
758670.0,8.780902777777778,6.651025082402329,6.860816373003932,0.0,46.868640173198045,84.17187180181743
758680.0,8.781018518518518,6.651154334383046,6.8607338825425686,0.0,46.88880469146443,84.30211848151593
758690.0,8.78113425925926,6.651283538390497,6.860651377622243,0.0,46.9089529826251,84.4324211286899
758700.0,8.78125,6.6514126944686325,6.860568858261945,0.0,46.92908507452637,84.56277969834136
758710.0,8.78136574074074,6.651541802661337,6.860486324480609,0.0,46.94920099493849,84.69319414554951
758720.0,8.781481481481482,6.651670863012417,6.86040377629715,0.0,46.969300771557606,84.8236644254705
758730.0,8.781597222222222,6.651799875565624,6.8603212137304315,0.0,46.989384432002915,84.95419049333717
758740.0,8.781712962962963,6.651928840364627,6.860238636799271,0.0,47.009452003821366,85.0847723044589
758750.0,8.781828703703704,6.652057757453022,6.8601560455224515,0.0,47.02950351448359,85.21540981422135
758760.0,8.781944444444445,6.652186626874364,6.8600734399187315,0.0,47.049538991385496,85.34610297808632
758770.0,8.782060185185186,6.652315448672112,6.8599908200068045,0.0,47.06955846185297,85.47685175159145
758780.0,8.782175925925927,6.652444222889662,6.859908185805332,0.0,47.08956195313412,85.60765609035016
758790.0,8.782291666666667,6.652572949570355,6.859825537332948,0.0,47.10954949240534,85.73851595005128
758800.0,8.782407407407407,6.652701628757439,6.859742874608251,0.0,47.12952110677076,85.86943128645898
758810.0,8.782523148148147,6.652830260494116,6.859660197649768,0.0,47.14947682325909,86.00040205541248
758820.0,8.782638888888888,6.652958844823516,6.859577506476025,0.0,47.1694166688291,86.13142821282591
758830.0,8.782754629629629,6.653087381788692,6.859494801105476,0.0,47.18934067036699,86.26250971468804
758840.0,8.78287037037037,6.653215871432632,6.859412081556567,0.0,47.20924885468572,86.39364651706217
758850.0,8.78298611111111,6.65334431379827,6.859329347847691,0.0,47.229141248526425,86.52483857608586
758860.0,8.783101851851852,6.653472708928446,6.859246599997197,0.0,47.249017878561304,86.65608584797073
758870.0,8.783217592592592,6.653601056865964,6.859163838023398,0.0,47.26887877138727,86.78738828900238
758880.0,8.783333333333333,6.653729357653537,6.859081061944576,0.0,47.28872395353449,86.91874585553997
758890.0,8.783449074074074,6.653857611333825,6.858998271778978,0.0,47.3085534514597,87.05015850401624
758900.0,8.783564814814815,6.653985817949403,6.8589154675448,0.0,47.32836729155033,87.18162619093721
758910.0,8.783680555555556,6.654113977542804,6.858832649260213,0.0,47.34816550012179,87.31314887288198
758920.0,8.783796296296297,6.654242090156476,6.8587498169433365,0.0,47.36794810342261,87.4447265065026
758930.0,8.783912037037037,6.654370155832811,6.858666970612258,0.0,47.38771512762944,87.5763590485238
758940.0,8.784027777777778,6.654498174614134,6.85858411028504,0.0,47.407466598850355,87.70804645574282
758950.0,8.784143518518519,6.6546261465426895,6.858501235979686,0.0,47.427202543125134,87.83978868502929
758960.0,8.78425925925926,6.654754071660674,6.858418347714176,0.0,47.44692298642144,87.97158569332491
758970.0,8.784375,6.654881950010203,6.8583354455064525,0.0,47.46662795464178,88.10343743764336
758980.0,8.784490740740742,6.655009781633346,6.858252529374416,0.0,47.486317473617646,88.23534387507007
758990.0,8.78460648148148,6.655137566572084,6.858169599335929,0.0,47.505991569115324,88.36730496276205
759000.0,8.784722222222221,6.65526530486835,6.858086655408833,0.0,47.52565026682968,88.4993206579477
759010.0,8.784837962962962,6.655392996563997,6.858003697610904,0.0,47.54529359239074,88.63139091792657
759020.0,8.784953703703703,6.6555206417008375,6.857920725959908,0.0,47.56492157135855,88.76351570006922
759030.0,8.785069444444444,6.655648240320586,6.857837740473564,0.0,47.58453422923034,88.89569496181709
759040.0,8.785185185185185,6.655775792464905,6.857754741169551,0.0,47.60413159143068,89.02792866068216
759050.0,8.785300925925926,6.655903298175407,6.8576717280655135,0.0,47.62371368331969,89.16021675424693
759060.0,8.785416666666666,6.656030757493625,6.857588701179064,0.0,47.64328053019338,89.29255920016415
759070.0,8.785532407407407,6.656158170461031,6.857505660527777,0.0,47.66283215727899,89.42495595615657
759080.0,8.785648148148148,6.65628553711903,6.857422606129209,0.0,47.68236858973866,89.55740698001696
759090.0,8.785763888888889,6.656412857508969,6.857339538000828,0.0,47.70188985266799,89.6899122296077
759100.0,8.78587962962963,6.656540131672119,6.857256456160125,0.0,47.72139597109855,89.82247166286075
759110.0,8.78599537037037,6.656667359649712,6.85717336062453,0.0,47.740886969994115,89.9550852377774
759120.0,8.786111111111111,6.656794541482874,6.857090251411425,0.0,47.76036287425777,90.08775291242812
759130.0,8.786226851851852,6.656921677212711,6.857007128538181,0.0,47.77982370872101,90.22047464495235
759140.0,8.786342592592593,6.657048766880238,6.856923992022118,0.0,47.79926949815774,90.35325039355833
759150.0,8.786458333333334,6.657175810526421,6.856840841880531,0.0,47.818700267272874,90.48608011652297
759160.0,8.786574074074075,6.657302808192151,6.856757678130672,0.0,47.838116040709885,90.61896377219162
759170.0,8.786689814814816,6.657429759918264,6.8566745007897705,0.0,47.85751684304634,90.75190131897787
759180.0,8.786805555555556,6.657556665745528,6.856591309874989,0.0,47.87690269879719,90.88489271536342
759190.0,8.786921296296295,6.65768352571466,6.856508105403488,0.0,47.89627363241353,91.0179379198979
759200.0,8.787037037037036,6.657810339866284,6.856424887392388,0.0,47.91562966828493,91.1510368911987
759210.0,8.787152777777777,6.657937108240996,6.856341655858773,0.0,47.93497083073316,91.28418958795072
759220.0,8.787268518518518,6.658063830879317,6.8562584108196765,0.0,47.95429714402267,91.41739596890633
759230.0,8.787384259259259,6.658190507821701,6.856175152292124,0.0,47.97360863235343,91.5506559928851
759240.0,8.7875,6.658317139108539,6.856091880293086,0.0,47.99290531986256,91.68396961877362
759250.0,8.78761574074074,6.658443724780174,6.856008594839502,0.0,48.012187230624484,91.81733680552533
759260.0,8.787731481481481,6.65857026487686,6.855925295948284,0.0,48.03145438865414,91.9507575121605
759270.0,8.787847222222222,6.658696759438818,6.855841983636313,0.0,48.05070681790103,92.08423169776577
759280.0,8.787962962962963,6.658823208506191,6.855758657920423,0.0,48.06994454225698,92.21775932149426
759290.0,8.788078703703704,6.658949612119056,6.855675318817421,0.0,48.08916758555065,92.35134034256524
759300.0,8.788194444444445,6.659075970317439,6.855591966344096,0.0,48.108375971548405,92.48497472026398
759310.0,8.788310185185185,6.659202283141313,6.855508600517177,0.0,48.127569723958025,92.61866241394165
759320.0,8.788425925925926,6.659328550630569,6.8554252213533635,0.0,48.14674886642722,92.75240338301505
759330.0,8.788541666666667,6.659454772825049,6.855341828869342,0.0,48.16591342254113,92.88619758696656
759340.0,8.788657407407408,6.659580949764531,6.855258423081742,0.0,48.18506341582561,93.02004498534384
759350.0,8.788773148148149,6.6597070814887305,6.855175004007184,0.0,48.204198869746705,93.15394553775981
759360.0,8.78888888888889,6.659833168037306,6.855091571662242,0.0,48.22331980771012,93.28789920389234
759370.0,8.78900462962963,6.659959209449853,6.855008126063441,0.0,48.24242625306264,93.42190594348416
759380.0,8.78912037037037,6.660085205765909,6.854924667227297,0.0,48.261518229091536,93.55596571634275
759390.0,8.78923611111111,6.660211157024936,6.8548411951702946,0.0,48.28059575902527,93.69007848234006
759400.0,8.789351851851851,6.660337063266365,6.854757709908867,0.0,48.299658866030676,93.82424420141236
759410.0,8.789467592592592,6.6604629245295435,6.85467421145943,0.0,48.31870757322079,93.95846283356019
759420.0,8.789583333333333,6.660588740853765,6.854590699838349,0.0,48.33774190364634,94.09273433884809
759430.0,8.789699074074074,6.660714512278274,6.854507175061982,0.0,48.356761880300745,94.22705867740449
759440.0,8.789814814814815,6.660840238842222,6.854423637146636,0.0,48.37576752612072,94.3614358094215
759450.0,8.789930555555555,6.660965920584749,6.854340086108597,0.0,48.3947588639804,94.49586569515476
759460.0,8.790046296296296,6.6610915575448875,6.854256521964109,0.0,48.413735916703274,94.63034829492337
759470.0,8.790162037037037,6.661217149761651,6.854172944729382,0.0,48.43269870704794,94.76488356910961
759480.0,8.790277777777778,6.661342697273972,6.854089354420623,0.0,48.45164725772189,94.89947147815884
759490.0,8.790393518518519,6.661468200120724,6.854005751053956,0.0,48.47058159137233,95.0341119825793
759500.0,8.79050925925926,6.661593658340725,6.853922134645517,0.0,48.4895017305892,95.16880504294207
759510.0,8.790625,6.661719071972733,6.853838505211391,0.0,48.508407697906854,95.3035506198807
759520.0,8.790740740740741,6.6618444410554565,6.853754862767649,0.0,48.52729951580247,95.43834867409126
759530.0,8.790856481481482,6.661969765627531,6.853671207330296,0.0,48.54617720669808,95.57319916633209
759540.0,8.790972222222223,6.662095045727537,6.853587538915335,0.0,48.56504079295802,95.70810205742364
759550.0,8.791087962962964,6.662220281394004,6.8535038575387315,0.0,48.58389029689082,95.84305730824835
759560.0,8.791203703703705,6.662345472665401,6.853420163216422,0.0,48.60272574075047,95.97806487975043
759570.0,8.791319444444444,6.662470619580127,6.853336455964298,0.0,48.621547146734905,96.1131247329358
759580.0,8.791435185185184,6.662595722176538,6.853252735798238,0.0,48.64035453698495,96.24823682887187
759590.0,8.791550925925925,6.662720780492919,6.853169002734067,0.0,48.659147933588784,96.38340112868738
759600.0,8.791666666666666,6.662845794567517,6.8530852567876055,0.0,48.67792735857751,96.51861759357233
759610.0,8.791782407407407,6.662970764438496,6.853001497974633,0.0,48.696692833929724,96.65388618477769
759620.0,8.791898148148148,6.663095690143983,6.852917726310889,0.0,48.71544438156653,96.78920686361536
759630.0,8.792013888888889,6.663220571722034,6.852833941812092,0.0,48.73418202335715,96.92457959145803
759640.0,8.79212962962963,6.6633454092106525,6.852750144493923,0.0,48.752905781114855,97.0600043297389
759650.0,8.79224537037037,6.663470202647784,6.8526663343720315,0.0,48.771615676599026,97.19548103995169
759660.0,8.792361111111111,6.6635949520713265,6.85258251146206,0.0,48.7903117315156,97.33100968365032
759670.0,8.792476851851852,6.663719657519097,6.852498675779585,0.0,48.80899396751789,97.466590222449
759680.0,8.792592592592593,6.6638443190288825,6.852414827340181,0.0,48.82766240620236,97.60222261802178
759690.0,8.792708333333334,6.663968936638399,6.8523309661593865,0.0,48.846317069115614,97.73790683210267
759700.0,8.792824074074074,6.664093510385303,6.852247092252695,0.0,48.86495797774972,97.8736428264853
759710.0,8.792939814814815,6.664218040307206,6.852163205635583,0.0,48.883585153542846,98.00943056302292
759720.0,8.793055555555556,6.664342526441655,6.852079306323492,0.0,48.90219861788197,98.14527000362814
759730.0,8.793171296296297,6.664466968826136,6.851995394331844,0.0,48.92079839210071,98.28116111027285
759740.0,8.793287037037038,6.664591367498091,6.851911469676014,0.0,48.93938449747897,98.41710384498808
759750.0,8.793402777777779,6.6647157224948925,6.85182753237136,0.0,48.9579569552468,98.55309816986376
759760.0,8.79351851851852,6.6648400338538725,6.851743582433219,0.0,48.9765157865795,98.68914404704869
759770.0,8.793634259259258,6.664964301612292,6.8516596198768696,0.0,48.99506101260321,98.82524143875038
759780.0,8.79375,6.66508852580737,6.851575644717596,0.0,49.01359265438999,98.96139030723478
759790.0,8.79386574074074,6.665212706476253,6.8514916569706115,0.0,49.032110732962046,99.09759061482634
759800.0,8.793981481481481,6.6653368436560525,6.851407656651156,0.0,49.05061526928826,99.23384232390771
759810.0,8.794097222222222,6.665460937383814,6.851323643774385,0.0,49.06910628428861,99.37014539691961
759820.0,8.794212962962963,6.665584987696509,6.8512396183554465,0.0,49.08758379883105,99.50649979636083
759830.0,8.794328703703703,6.665708994631092,6.851155580409472,0.0,49.10604783372957,99.64290548478787
759840.0,8.794444444444444,6.665832958224437,6.851071529951554,0.0,49.124498409753,99.77936242481496
759850.0,8.794560185185185,6.665956878513361,6.850987466996754,0.0,49.14293554761609,99.9158705791139
759860.0,8.794675925925926,6.6660807555346375,6.850903391560107,0.0,49.16135926798284,100.05242991041386
759870.0,8.794791666666667,6.666204589324986,6.850819303656618,0.0,49.179769591468634,100.18904038150127
759880.0,8.794907407407408,6.666328379921059,6.850735203301257,0.0,49.19816653863881,100.32570195521973
759890.0,8.795023148148148,6.666452127359468,6.8506510905089915,0.0,49.21655013000728,100.46241459446975
759900.0,8.79513888888889,6.666575831676762,6.8505669652947185,0.0,49.23492038604015,100.59917826220874
759910.0,8.79525462962963,6.666699492909435,6.85048282767335,0.0,49.25327732715241,100.73599292145083
759920.0,8.795370370370371,6.666823111093934,6.850398677659737,0.0,49.271620973710064,100.8728585352667
