time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
759930.0,8.795486111111112,6.666946686266645,6.850314515268739,0.0,49.28995134603048,101.00977506678343
759940.0,8.795601851851853,6.667070218463895,6.850230340515122,0.0,49.308268464381385,101.1467424791845
759950.0,8.795717592592593,6.667193707721973,6.850146153413695,0.0,49.32657234898085,101.28376073570945
759960.0,8.795833333333333,6.667317154077107,6.850061953979209,0.0,49.344863019999906,101.42082979965387
759970.0,8.795949074074073,6.667440557565459,6.849977742226378,0.0,49.36314049756079,101.55794963436932
759980.0,8.796064814814814,6.667563918223158,6.849893518169909,0.0,49.38140480173459,101.69512020326303
759990.0,8.796180555555555,6.667687236086264,6.849809281824459,0.0,49.39965595254822,101.8323414697979
760000.0,8.796296296296296,6.667810511190797,6.849725033204673,0.0,49.41789396997709,101.96961339749227
760010.0,8.796412037037037,6.667933743572701,6.849640772325164,0.0,49.43611887395148,102.1069359499199
760020.0,8.796527777777778,6.668056933267894,6.8495564992005225,0.0,49.4543306843501,102.24430909070978
760030.0,8.796643518518518,6.6681800803122275,6.849472213845301,0.0,49.47252942100821,102.38173278354591
760040.0,8.79675925925926,6.668303184741498,6.849387916274028,0.0,49.490715103711345,102.51920699216733
760050.0,8.796875,6.668426246591452,6.849303606501213,0.0,49.50888775219776,102.65673168036786
760060.0,8.79699074074074,6.6685492658977825,6.849219284541326,0.0,49.52704738615875,102.7943068119961
760070.0,8.797106481481482,6.66867224269614,6.849134950408829,0.0,49.545194025238345,102.93193235095508
760080.0,8.797222222222222,6.668795177022099,6.849050604118132,0.0,49.56332768903541,103.06960826120239
760090.0,8.797337962962963,6.668918068911205,6.848966245683638,0.0,49.581448397098725,103.2073345067499
760100.0,8.797453703703704,6.669040918398944,6.8488818751197025,0.0,49.59955616893376,103.3451110516636
760110.0,8.797569444444445,6.669163725520746,6.848797492440685,0.0,49.61765102399857,103.48293786006359
760120.0,8.797685185185186,6.669286490311984,6.848713097660883,0.0,49.635732981704315,103.62081489612389
760130.0,8.797800925925927,6.669409212807997,6.848628690794592,0.0,49.65380206141561,103.75874212407226
760140.0,8.797916666666667,6.669531893044052,6.8485442718560785,0.0,49.671858282453215,103.89671950819017
760150.0,8.798032407407407,6.669654531055374,6.8484598408595625,0.0,49.68990166408992,104.03474701281264
760160.0,8.798148148148147,6.669777126877146,6.848375397819277,0.0,49.70793222555358,104.17282460232808
760170.0,8.798263888888888,6.66989968054447,6.8482909427493865,0.0,49.72594998602812,104.31095224117816
760180.0,8.798379629629629,6.670022192092434,6.8482064756640355,0.0,49.743954964648054,104.44912989385773
760190.0,8.79849537037037,6.670144661556046,6.848121996577383,0.0,49.761947180508166,104.5873575249147
760200.0,8.79861111111111,6.670267088970274,6.848037505503505,0.0,49.77992665265342,104.72563509894985
760210.0,8.798726851851852,6.670389474370036,6.847953002456504,0.0,49.79789340008629,104.86396258061676
760220.0,8.798842592592592,6.670511817790194,6.847868487450411,0.0,49.81584744176393,105.00233993462166
760230.0,8.798958333333333,6.670634119265554,6.847783960499251,0.0,49.83378879659865,105.14076712572331
760240.0,8.799074074074074,6.670756378830885,6.847699421617029,0.0,49.85171748345712,105.27924411873292
760250.0,8.799189814814815,6.670878596520906,6.8476148708177265,0.0,49.8696335211642,105.41777087851392
760260.0,8.799305555555556,6.671000772370268,6.847530308115276,0.0,49.887536928500225,105.55634736998198
760270.0,8.799421296296297,6.671122906413589,6.847445733523603,0.0,49.905427724198944,105.69497355810475
760280.0,8.799537037037037,6.671244998685422,6.847361147056616,0.0,49.9233059269531,105.83364940790183
760290.0,8.799652777777778,6.67136704922028,6.847276548728173,0.0,49.94117155540891,105.97237488444463
760300.0,8.799768518518519,6.671489058052624,6.847191938552117,0.0,49.959024628171164,106.11114995285624
760310.0,8.79988425925926,6.671611025218913,6.847107316543342,0.0,49.97686516380042,106.24997457831122
760320.0,8.8,6.67173295075432,6.8470226827160765,0.0,49.994693181114194,106.38884872603654
760330.0,8.800115740740742,6.671854834693128,6.8469380370841035,0.0,50.012508698705524,106.52777236131072
760340.0,8.80023148148148,6.67197667706957,6.846853379661153,0.0,50.03031173500037,106.66674544946349
760350.0,8.800347222222221,6.672098477917838,6.846768710460961,0.0,50.04810230838268,106.80576795587568
760360.0,8.800462962962962,6.672220237272081,6.846684029497221,0.0,50.0658804371943,106.94483984597899
760370.0,8.800578703703703,6.672341955166385,6.846599336783613,0.0,50.08364613973577,107.08396108525604
760380.0,8.800694444444444,6.672463631634793,6.846514632333782,0.0,50.10139943426258,107.2231316392401
760390.0,8.800810185185185,6.672585266711299,6.846429916161366,0.0,50.119140338988984,107.36235147351505
760400.0,8.800925925925926,6.67270686042985,6.846345188279951,0.0,50.13686887208745,107.5016205537153
760410.0,8.801041666666666,6.672828412824335,6.846260448703109,0.0,50.15458505168815,107.64093884552554
760420.0,8.801157407407407,6.672949923928606,6.846175697444402,0.0,50.172288895878225,107.78030631468076
760430.0,8.801273148148148,6.673071393776457,6.8460909345173455,0.0,50.18998042270447,107.91972292696603
760440.0,8.801388888888889,6.673192822401637,6.846006159935442,0.0,50.2076596501708,108.05918864821652
760450.0,8.80150462962963,6.673314209837842,6.845921373712175,0.0,50.22532659624007,108.19870344431719
760460.0,8.80162037037037,6.673435556118725,6.845836575860985,0.0,50.24298127883302,108.33826728120282
760470.0,8.801736111111111,6.673556861277905,6.8457517663953,0.0,50.260623715830036,108.4778801248579
760480.0,8.801851851851852,6.673678125348906,6.84566694532853,0.0,50.27825392507216,108.61754194131645
760490.0,8.801967592592593,6.673799348365262,6.845582112674048,0.0,50.29587192435271,108.75725269666185
760500.0,8.802083333333334,6.67392053036042,6.845497268445206,0.0,50.31347773143248,108.89701235702695
760510.0,8.802199074074075,6.6740416713677835,6.845412412655334,0.0,50.3310713640261,109.03682088859368
760520.0,8.802314814814816,6.674162771420728,6.845327545317738,0.0,50.34865283980772,109.17667825759314
760530.0,8.802430555555556,6.674283830552549,6.845242666445706,0.0,50.36622217641423,109.31658443030543
760540.0,8.802546296296295,6.674404848796539,6.845157776052492,0.0,50.38377939143732,109.4565393730594
760550.0,8.802662037037036,6.674525826185898,6.845072874151321,0.0,50.40132450243472,109.59654305223283
760560.0,8.802777777777777,6.674646762753798,6.844987960755411,0.0,50.418857526917904,109.73659543425207
760570.0,8.802893518518518,6.674767658533374,6.844903035877945,0.0,50.43637848236061,109.87669648559195
760580.0,8.803009259259259,6.674888513557692,6.844818099532082,0.0,50.4538873861985,110.01684617277584
760590.0,8.803125,6.675009327859783,6.84473315173096,0.0,50.471384255824546,110.15704446237537
760600.0,8.80324074074074,6.675130101472627,6.844648192487693,0.0,50.48886910859335,110.29729132101035
760610.0,8.803356481481481,6.675250834429166,6.844563221815385,0.0,50.50634196181968,110.43758671534873
760620.0,8.803472222222222,6.675371526762282,6.844478239727085,0.0,50.52380283278015,110.57793061210644
760630.0,8.803587962962963,6.675492178504814,6.844393246235849,0.0,50.541251738710216,110.71832297804731
760640.0,8.803703703703704,6.675612789689557,6.84430824135468,0.0,50.558688696806776,110.85876377998291
760650.0,8.803819444444445,6.675733360349258,6.844223225096599,0.0,50.576113724228144,110.99925298477243
760660.0,8.803935185185185,6.675853890516619,6.844138197474561,0.0,50.59352683809312,111.13979055932269
760670.0,8.804050925925926,6.67597438022429,6.844053158501523,0.0,50.610928055482496,111.28037647058792
760680.0,8.804166666666667,6.676094829504875,6.84396810819041,0.0,50.62831739343746,111.42101068556971
760690.0,8.804282407407408,6.6762152383909505,6.843883046554132,0.0,50.645694868960334,111.56169317131683
760700.0,8.804398148148149,6.676335606915017,6.843797973605565,0.0,50.66306049901789,111.7024238949252
760710.0,8.80451388888889,6.6764559351095425,6.843712889357562,0.0,50.68041430053463,111.8432028235378
760720.0,8.80462962962963,6.676576223006956,6.843627793822965,0.0,50.69775629039839,111.98402992434445
760730.0,8.80474537037037,6.676696470639623,6.843542687014587,0.0,50.715086485460034,112.12490516458186
760740.0,8.80486111111111,6.67681667803988,6.843457568945207,0.0,50.732404902530014,112.26582851153331
760750.0,8.804976851851851,6.676936845240007,6.843372439627612,0.0,50.749711558383396,112.40679993252883
760760.0,8.805092592592592,6.6770569722722515,6.843287299074515,0.0,50.76700646975595,112.54781939494482
760770.0,8.805208333333333,6.67717705916879,6.8432021472986575,0.0,50.78428965334756,112.68888686620413
760780.0,8.805324074074074,6.677297105961789,6.843116984312744,0.0,50.80156112581709,112.83000231377584
760790.0,8.805439814814815,6.677417112683335,6.843031810129436,0.0,50.81882090379113,112.97116570517524
760800.0,8.805555555555555,6.677537079365485,6.842946624761391,0.0,50.83606900385402,113.11237700796373
760810.0,8.805671296296296,6.677657006040253,6.842861428221238,0.0,50.85330544255528,113.25363618974859
760820.0,8.805787037037037,6.6777768927396055,6.842776220521589,0.0,50.87053023640744,113.39494321818306
760830.0,8.805902777777778,6.677896739495459,6.842691001675035,0.0,50.887743401886155,113.53629806096606
760840.0,8.806018518518519,6.6780165463396886,6.842605771694125,0.0,50.904944955429286,113.67770068584224
760850.0,8.80613425925926,6.6781363133041305,6.842520530591411,0.0,50.9221349134384,113.81915106060178
760860.0,8.80625,6.678256040420558,6.842435278379417,0.0,50.93931329227976,113.96064915308034
760870.0,8.806365740740741,6.678375727720722,6.8423500150706325,0.0,50.95648010828013,114.10219493115889
760880.0,8.806481481481482,6.678495375236314,6.842264740677531,0.0,50.97363537773331,114.24378836276371
760890.0,8.806597222222223,6.678614982998979,6.842179455212577,0.0,50.990779116894714,114.38542941586618
760900.0,8.806712962962964,6.67873455104033,6.842094158688196,0.0,51.007911341983295,114.52711805848281
760910.0,8.806828703703705,6.678854079391923,6.842008851116788,0.0,51.02503206918371,114.66885425867498
760920.0,8.806944444444444,6.678973568085276,6.841923532510753,0.0,51.04214131464288,114.81063798454899
760930.0,8.807060185185184,6.679093017151868,6.841838202882446,0.0,51.059239094473,114.95246920425586
760940.0,8.807175925925925,6.679212426623121,6.841752862244229,0.0,51.076325424751005,115.09434788599128
760950.0,8.807291666666666,6.679331796530422,6.841667510608418,0.0,51.09340032151653,115.2362739979955
760960.0,8.807407407407407,6.679451126905116,6.841582147987296,0.0,51.11046380077502,115.37824750855322
760970.0,8.807523148148148,6.67957041777848,6.8414967743931605,0.0,51.12751587849681,115.52026838599348
760980.0,8.807638888888889,6.67968966918179,6.841411389838265,0.0,51.14455657061345,115.66233659868962
760990.0,8.80775462962963,6.679808881146242,6.841325994334856,0.0,51.16158589302733,115.80445211505915
761000.0,8.80787037037037,6.679928053703009,6.841240587895131,0.0,51.17860386160099,115.94661490356359
761010.0,8.807986111111111,6.680047186883205,6.841155170531292,0.0,51.19561049216449,116.08882493270849
761020.0,8.808101851851852,6.680166280717906,6.841069742255515,0.0,51.21260580051102,116.23108217104324
761030.0,8.808217592592593,6.680285335238151,6.840984303079944,0.0,51.22958980239976,116.37338658716102
761040.0,8.808333333333334,6.680404350474929,6.840898853016715,0.0,51.24656251355629,116.51573814969866
761050.0,8.808449074074074,6.680523326459183,6.8408133920779255,0.0,51.26352394967051,116.65813682733665
761060.0,8.808564814814815,6.680642263221828,6.840727920275688,0.0,51.280474126397394,116.80058258879885
761070.0,8.808680555555556,6.680761160793713,6.840642437622035,0.0,51.297413059359855,116.94307540285261
761080.0,8.808796296296297,6.680880019205664,6.840556944129042,0.0,51.31434076414357,117.08561523830856
761090.0,8.808912037037038,6.680998838488456,6.840471439808718,0.0,51.33125725630251,117.22820206402052
761100.0,8.809027777777779,6.681117618672812,6.840385924673073,0.0,51.34816255135557,117.3708358488854
761110.0,8.80914351851852,6.681236359789429,6.840300398734091,0.0,51.36505666478646,117.51351656184315
761120.0,8.809259259259258,6.681355061868946,6.840214862003722,0.0,51.381939612047525,117.65624417187661
761130.0,8.809375,6.681473724941977,6.840129314493924,0.0,51.39881140855515,117.79901864801148
761140.0,8.80949074074074,6.681592349039076,6.840043756216605,0.0,51.41567206969433,117.9418399593162
761150.0,8.809606481481481,6.681710934190761,6.839958187183683,0.0,51.43252161081446,118.08470807490178
761160.0,8.809722222222222,6.681829480427514,6.839872607407028,0.0,51.449360047231885,118.22762296392186
761170.0,8.809837962962963,6.681947987779769,6.839787016898491,0.0,51.46618739423122,118.37058459557251
761180.0,8.809953703703703,6.682066456277905,6.839701415669914,0.0,51.48300366706242,118.51359293909212
761190.0,8.810069444444444,6.682184885952286,6.839615803733118,0.0,51.499808880940776,118.65664796376139
761200.0,8.810185185185185,6.68230327683321,6.839530181099912,0.0,51.51660305105247,118.79974963890321
761210.0,8.810300925925926,6.68242162895094,6.839444547782058,0.0,51.53338619254678,118.9428979338825
761220.0,8.810416666666667,6.682539942335711,6.839358903791316,0.0,51.55015832054205,119.08609281810622
761230.0,8.810532407407408,6.682658217017694,6.839273249139431,0.0,51.56691945012503,119.22933426102324
761240.0,8.810648148148148,6.682776453027036,6.83918758383811,0.0,51.583669596347,119.37262223212421
761250.0,8.81076388888889,6.68289465039383,6.839101907899056,0.0,51.6004087742294,119.51595670094153
761260.0,8.81087962962963,6.683012809148127,6.839016221333948,0.0,51.61713699875893,119.65933763704919
761270.0,8.810995370370371,6.683130929319948,6.838930524154439,0.0,51.63385428489057,119.80276501006279
761280.0,8.811111111111112,6.683249010939269,6.838844816372163,0.0,51.65056064754797,119.9462387896393
761290.0,8.811226851851853,6.683367054036014,6.838759097998739,0.0,51.667256101622414,120.08975894547714
761300.0,8.811342592592593,6.683485058640084,6.838673369045764,0.0,51.6839406619718,120.23332544731596
761310.0,8.811458333333333,6.683603024781317,6.838587629524816,0.0,51.70061434342431,120.37693826493658
761320.0,8.811574074074073,6.683720952489528,6.8385018794474615,0.0,51.717277160773136,120.52059736816095
761330.0,8.811689814814814,6.683838841794481,6.83841611882522,0.0,51.7339291287825,120.66430272685201
761340.0,8.811805555555555,6.6839566927259035,6.838330347669615,0.0,51.75057026218326,120.80805431091363
761350.0,8.811921296296296,6.68407450531348,6.8382445659921505,0.0,51.76720057567543,120.95185209029052
761360.0,8.812037037037037,6.684192279586856,6.838158773804305,0.0,51.783820083927345,121.0956960349681
761370.0,8.812152777777778,6.684310015575632,6.838072971117537,0.0,51.80042880157579,121.23958611497247
761380.0,8.812268518518518,6.684427713309368,6.837987157943274,0.0,51.81702674322589,121.38352230037032
761390.0,8.81238425925926,6.684545372817598,6.837901334292955,0.0,51.83361392345156,121.5275045612688
761400.0,8.8125,6.684662994129791,6.837815500177963,0.0,51.850190356797356,121.67153286781544
761410.0,8.81261574074074,6.68478057727539,6.837729655609688,0.0,51.86675605777382,121.81560719019815
761420.0,8.812731481481482,6.684898122283802,6.8376438005994995,0.0,51.88331104086181,121.95972749864501
761430.0,8.812847222222222,6.685015629184377,6.837557935158717,0.0,51.89985532051276,122.10389376342421
761440.0,8.812962962962963,6.685133098006448,6.837472059298695,0.0,51.916388911144374,122.24810595484404
761450.0,8.813078703703704,6.685250528779285,6.837386173030721,0.0,51.93291182714683,122.3923640432528
761460.0,8.813194444444445,6.685367921532135,6.83730027636607,0.0,51.94942408287721,122.53666799903856
761470.0,8.813310185185186,6.6854852762941865,6.837214369316019,0.0,51.96592569266383,122.68101779262929
761480.0,8.813425925925927,6.6856025930946075,6.837128451891823,0.0,51.982416670802,122.82541339449264
761490.0,8.813541666666667,6.685719871962519,6.837042524104694,0.0,51.998897031559665,122.96985477513586
761500.0,8.813657407407407,6.6858371129270004,6.836956585965861,0.0,52.015366789173314,123.11434190510577
761510.0,8.813773148148147,6.68595431601709,6.836870637486489,0.0,52.031825957849165,123.25887475498871
761520.0,8.813888888888888,6.68607148126179,6.8367846786777635,0.0,52.04827455176304,123.40345329541027
761530.0,8.814004629629629,6.686188608690058,6.836698709550847,0.0,52.06471258506128,123.54807749703544
761540.0,8.81412037037037,6.686305698330818,6.836612730116847,0.0,52.08114007185951,123.69274733056838
761550.0,8.81423611111111,6.686422750212958,6.836526740386893,0.0,52.097557026244615,123.83746276675241
761560.0,8.814351851851852,6.686539764365315,6.836440740372077,0.0,52.11396346227388,123.98222377636984
761570.0,8.814467592592592,6.6866567408166935,6.836354730083488,0.0,52.13035939397371,124.127030330242
761580.0,8.814583333333333,6.686773679595851,6.836268709532177,0.0,52.14674483534129,124.27188239922906
761590.0,8.814699074074074,6.686890580731524,6.836182678729186,0.0,52.16311980034399,124.41677995423001
761600.0,8.814814814814815,6.687007444252393,6.836096637685526,0.0,52.17948430292153,124.56172296618257
761610.0,8.814930555555556,6.687124270187106,6.8360105864122165,0.0,52.195838356982435,124.70671140606309
761620.0,8.815046296296297,6.687241058564279,6.835924524920224,0.0,52.212181976407,124.85174524488644
761630.0,8.815162037037037,6.687357809412466,6.835838453220537,0.0,52.228515175046866,124.99682445370601
761640.0,8.815277777777778,6.6874745227602075,6.835752371324083,0.0,52.24483796672173,125.14194900361356
761650.0,8.815393518518519,6.687591198635995,6.835666279241813,0.0,52.26115036522566,125.2871188657392
761660.0,8.81550925925926,6.687707837068286,6.835580176984622,0.0,52.2774523843225,125.4323340112512
761670.0,8.815625,6.687824438085483,6.835494064563406,0.0,52.293744037747835,125.57759441135606
761680.0,8.815740740740742,6.687941001715975,6.835407941989042,0.0,52.31002533920647,125.72290003729832
761690.0,8.81585648148148,6.688057527988093,6.835321809272389,0.0,52.32629630237749,125.86825086036048
761700.0,8.815972222222221,6.688174016930134,6.835235666424276,0.0,52.342556940909176,126.013646851863
761710.0,8.816087962962962,6.688290468570374,6.8351495134555424,0.0,52.35880726842179,126.15908798316416
761720.0,8.816203703703703,6.688406882937021,6.835063350376977,0.0,52.375047298509514,126.30457422566002
761730.0,8.816319444444444,6.688523260058271,6.834977177199367,0.0,52.39127704473423,126.45010555078427
761740.0,8.816435185185185,6.688639599962261,6.8348909939334845,0.0,52.407496520632854,126.59568193000824
761750.0,8.816550925925926,6.6887559026771015,6.834804800590071,0.0,52.423705739711714,126.7413033348408
761760.0,8.816666666666666,6.688872168230868,6.834718597179856,0.0,52.43990471545008,126.88696973682815
761770.0,8.816782407407407,6.688988396651591,6.83463238371356,0.0,52.456093461300135,127.03268110755398
761780.0,8.816898148148148,6.689104587967266,6.834546160201881,0.0,52.472271990684746,127.1784374186392
761790.0,8.817013888888889,6.689220742205857,6.834459926655491,0.0,52.48844031699965,127.324238641742
761800.0,8.81712962962963,6.689336859395275,6.8343736830850546,0.0,52.50459845361337,127.47008474855758
761810.0,8.81724537037037,6.689452939563408,6.834287429501205,0.0,52.52074641386467,127.61597571081832
761820.0,8.817361111111111,6.689568982738098,6.834201165914575,0.0,52.53688421106706,127.76191150029351
761830.0,8.817476851851852,6.689684988947156,6.834114892335771,0.0,52.55301185850503,127.90789208878937
761840.0,8.817592592592593,6.6898009582183455,6.834028608775385,0.0,52.569129369436276,128.05391744814892
761850.0,8.817708333333334,6.6899168905794095,6.833942315243981,0.0,52.58523675709018,128.19998755025193
761860.0,8.817824074074075,6.690032786058038,6.833856011752122,0.0,52.60133403467101,128.34610236701494
761870.0,8.817939814814816,6.690148644681894,6.833769698310349,0.0,52.61742121535321,128.4922618703909
761880.0,8.818055555555556,6.690264466478592,6.833683374929173,0.0,52.63349831228628,128.63846603236948
761890.0,8.818171296296295,6.6903802514757205,6.833597041619098,0.0,52.64956533859015,128.7847148249767
761900.0,8.818287037037036,6.690495999700827,6.833510698390606,0.0,52.66562230736004,128.93100822027492
761910.0,8.818402777777777,6.690611711181423,6.833424345254185,0.0,52.68166923166333,129.07734619036285
761920.0,8.818518518518518,6.690727385944982,6.833337982220266,0.0,52.69770612454047,129.22372870737547
761930.0,8.818634259259259,6.690843024018938,6.83325160929928,0.0,52.713732999005344,129.37015574348382
761940.0,8.81875,6.6909586254307,6.83316522650167,0.0,52.7297498680449,129.51662727089507
761950.0,8.81886574074074,6.69107419020762,6.833078833837806,0.0,52.7457567446205,129.66314326185235
761960.0,8.818981481481481,6.691189718377031,6.832992431318087,0.0,52.761753641664534,129.80970368863476
761970.0,8.819097222222222,6.691305209966228,6.832906018952875,0.0,52.7777405720854,129.95630852355723
761980.0,8.819212962962963,6.691420665002464,6.832819596752524,0.0,52.79371754876454,130.10295773897042
761990.0,8.819328703703704,6.691536083512959,6.832733164727355,0.0,52.80968458455646,130.24965130726085
762000.0,8.819444444444445,6.691651465524882,6.8326467228876835,0.0,52.82564169229016,130.39638920085056
762010.0,8.819560185185185,6.691766811065396,6.832560271243822,0.0,52.841588884766,130.54317139219714
762020.0,8.819675925925926,6.691882120161598,6.832473809806046,0.0,52.85752617476257,130.6899978537937
762030.0,8.819791666666667,6.691997392840567,6.832387338584608,0.0,52.873453575028485,130.8368685581688
762040.0,8.819907407407408,6.692112629129335,6.832300857589768,0.0,52.88937109828864,130.98378347788625
762050.0,8.820023148148149,6.692227829054913,6.832214366831748,0.0,52.90527875724054,131.13074258554525
762060.0,8.82013888888889,6.692342992644257,6.832127866320774,0.0,52.92117656455814,131.27774585378012
762070.0,8.82025462962963,6.69245811992431,6.832041356067036,0.0,52.93706453288666,131.42479325526034
762080.0,8.82037037037037,6.692573210921945,6.831954836080707,0.0,52.952942674849226,131.5718847626905
762090.0,8.82048611111111,6.692688265664049,6.831868306371974,0.0,52.96881100303848,131.71902034881003
762100.0,8.820601851851851,6.692803284177421,6.831781766950969,0.0,52.98466953002797,131.86619998639344
762110.0,8.820717592592592,6.692918266488853,6.831695217827817,0.0,53.00051826835909,132.01342364825
762120.0,8.820833333333333,6.6930332126250995,6.831608659012649,0.0,53.01635723055175,132.16069130722377
762130.0,8.820949074074074,6.693148122612878,6.83152209051556,0.0,53.03218642909988,132.30800293619347
762140.0,8.821064814814815,6.6932629964788655,6.83143551234662,0.0,53.048005876472345,132.45535850807258
762150.0,8.821180555555555,6.693377834249713,6.831348924515909,0.0,53.063815585111755,132.60275799580901
762160.0,8.821296296296296,6.693492635952031,6.83126232703348,0.0,53.07961556743713,132.75020137238522
762170.0,8.821412037037037,6.693607401612393,6.831175719909348,0.0,53.09540583584168,132.8976886108181
762180.0,8.821527777777778,6.69372213125734,6.831089103153544,0.0,53.11118640269347,133.04521968415892
762190.0,8.821643518518519,6.693836824913373,6.8310024767760655,0.0,53.12695728033577,133.19279456549322
762200.0,8.82175925925926,6.693951482606967,6.830915840786895,0.0,53.14271848108648,133.34041322794064
762210.0,8.821875,6.6940661043645635,6.830829195196006,0.0,53.15847001723998,133.4880756446552
762220.0,8.821990740740741,6.694180690212547,6.830742540013356,0.0,53.17421190106623,133.63578178882486
762230.0,8.822106481481482,6.694295240177287,6.830655875248863,0.0,53.18994414480706,133.78353163367152
762240.0,8.822222222222223,6.694409754285128,6.8305692009124686,0.0,53.20566676068328,133.9313251524512
762250.0,8.822337962962964,6.694524232562353,6.830482517014063,0.0,53.22137976089154,134.07916231845365
762260.0,8.822453703703705,6.69463867503523,6.830395823563543,0.0,53.23708315760126,134.22704310500256
762270.0,8.822569444444444,6.694753081729978,6.830309120570764,0.0,53.25277696295958,134.37496748545522
762280.0,8.822685185185184,6.694867452672806,6.830222408045616,0.0,53.26846118908766,134.5229354332027
762290.0,8.822800925925925,6.694981787889856,6.8301356859979165,0.0,53.284135848085675,134.6709469216696
762300.0,8.822916666666666,6.695096087407265,6.830048954437491,0.0,53.299800952025144,134.8190019243141
762310.0,8.823032407407407,6.6952103512511085,6.829962213374155,0.0,53.3154565129576,134.96710041462788
762320.0,8.823148148148148,6.695324579447451,6.829875462817696,0.0,53.331102542906805,135.11524236613596
762330.0,8.823263888888889,6.6954387720223165,6.829788702777904,0.0,53.3467390538755,135.26342775239672
762340.0,8.82337962962963,6.695552929001684,6.829701933264533,0.0,53.362366057842046,135.41165654700183
762350.0,8.82349537037037,6.695667050411509,6.829615154287327,0.0,53.377983566759,135.55992872357615
762360.0,8.823611111111111,6.6957811362777235,6.829528365856029,0.0,53.39359159255722,135.70824425577771
762370.0,8.823726851851852,6.695895186626197,6.829441567980346,0.0,53.4091901471445,135.85660311729757
762380.0,8.823842592592593,6.696009201482779,6.829354760669968,0.0,53.424779242401875,136.00500528185978
762390.0,8.823958333333334,6.6961231808732995,6.8292679439346,0.0,53.44035889018793,136.15345072322143
762400.0,8.824074074074074,6.696237124823539,6.829181117783902,0.0,53.45592910234035,136.3019394151724
762410.0,8.824189814814815,6.696351033359239,6.829094282227518,0.0,53.47148989067072,136.45047133153534
762420.0,8.824305555555556,6.696464906506132,6.829007437275106,0.0,53.48704126696676,136.5990464461658
762430.0,8.824421296296297,6.696578744289886,6.828920582936279,0.0,53.50258324299628,136.7476647329519
762440.0,8.824537037037038,6.696692546736159,6.828833719220635,0.0,53.51811583049938,136.8963261658144
762450.0,8.824652777777779,6.696806313870566,6.828746846137782,0.0,53.533639041196146,137.0450307187066
762460.0,8.82476851851852,6.696920045718688,6.828659963697293,0.0,53.549152886782416,137.19377836561435
762470.0,8.824884259259258,6.697033742306077,6.8285730719087265,0.0,53.56465737893096,137.34256908055585
762480.0,8.825,6.6971474036582475,6.828486170781632,0.0,53.58015252929178,137.49140283758163
762490.0,8.82511574074074,6.697261029800687,6.828399260325539,0.0,53.595638349491395,137.64027961077468
762500.0,8.825231481481481,6.697374620758835,6.828312340549954,0.0,53.61111485113459,137.78919937425005
762510.0,8.825347222222222,6.697488176558119,6.828225411464403,0.0,53.62658204580091,137.93816210215505
762520.0,8.825462962962963,6.697601697223922,6.828138473078359,0.0,53.642039945050236,138.0871677686691
762530.0,8.825578703703703,6.6977151827815895,6.828051525401293,0.0,53.65748856041819,138.23621634800358
762540.0,8.825694444444444,6.697828633256445,6.827964568442645,0.0,53.672927903416934,138.38530781440195
762550.0,8.825810185185185,6.697942048673769,6.827877602211889,0.0,53.68835798553775,138.53444214213954
762560.0,8.825925925925926,6.698055429058818,6.827790626718428,0.0,53.70377881824781,138.6836193055236
762570.0,8.826041666666667,6.698168774436812,6.827703641971683,0.0,53.719190412993,138.832839278893
762580.0,8.826157407407408,6.698282084832932,6.827616647981044,0.0,53.73459278119671,138.98210203661856
762590.0,8.826273148148148,6.698395360272341,6.827529644755898,0.0,53.74998593425844,139.13140755310263
762600.0,8.82638888888889,6.698508600780154,6.827442632305608,0.0,53.765369883558044,139.28075580277914
762610.0,8.82650462962963,6.698621806381465,6.827355610639531,0.0,53.78074464045037,139.43014676011373
762620.0,8.826620370370371,6.6987349771013305,6.827268579767005,0.0,53.796110216270385,139.57958039960337
762630.0,8.826736111111112,6.698848112964769,6.827181539697342,0.0,53.81146662232983,139.7290566957765
762640.0,8.826851851851853,6.698961213996779,6.82709449043987,0.0,53.82681386991749,139.87857562319294
762650.0,8.826967592592593,6.699074280222324,6.827007432003869,0.0,53.84215197030233,140.0281371564438
762660.0,8.827083333333333,6.699187311666329,6.826920364398613,0.0,53.8574809347304,140.17774127015136
762670.0,8.827199074074073,6.699300308353694,6.826833287633377,0.0,53.872800774425734,140.32738793896922
762680.0,8.827314814814814,6.699413270309269,6.826746201717401,0.0,53.88811150059063,140.47707713758197
762690.0,8.827430555555555,6.699526197557895,6.826659106659938,0.0,53.90341312440417,140.6268088407053
762700.0,8.827546296296296,6.699639090124372,6.8265720024701775,0.0,53.91870565702598,140.77658302308592
762710.0,8.827662037037037,6.699751948033471,6.8264848891573635,0.0,53.93398910959344,140.9263996595015
762720.0,8.827777777777778,6.6998647713099295,6.826397766730666,0.0,53.949263493222354,141.07625872476044
762730.0,8.827893518518518,6.699977559978435,6.826310635199255,0.0,53.964528819006944,141.2261601937021
762740.0,8.82800925925926,6.700090314063677,6.826223494572317,0.0,53.979785098017565,141.37610404119658
762750.0,8.828125,6.700203033590289,6.826136344858984,0.0,53.995032341307535,141.52609024214468
762760.0,8.82824074074074,6.700315718582887,6.826049186068403,0.0,54.01027055990566,141.67611877147775
762770.0,8.828356481481482,6.700428369066043,6.825962018209674,0.0,54.02549976482125,141.82618960415783
762780.0,8.828472222222222,6.7005409850643,6.825874841291912,0.0,54.04071996704079,141.97630271517738
762790.0,8.828587962962963,6.700653566602181,6.8257876553242145,0.0,54.05593117752963,142.1264580795594
762800.0,8.828703703703704,6.700766113704165,6.825700460315664,0.0,54.071133407234164,142.27665567235726
762810.0,8.828819444444445,6.700878626394705,6.8256132562753145,0.0,54.08632666707722,142.4268954686547
762820.0,8.828935185185186,6.7009911046982165,6.825526043212209,0.0,54.10151096796193,142.57717744356572
762830.0,8.829050925925927,6.701103548639097,6.825438821135394,0.0,54.11668632076925,142.7275015722345
762840.0,8.829166666666667,6.701215958241701,6.825351590053893,0.0,54.13185273636123,142.87786782983554
762850.0,8.829282407407407,6.701328333530361,6.825264349976705,0.0,54.1470102255773,143.02827619157324
762860.0,8.829398148148147,6.701440674529361,6.825177100912821,0.0,54.162158799237524,143.17872663268224
762870.0,8.829513888888888,6.701552981262975,6.825089842871232,0.0,54.17729846813859,143.32921912842707
762880.0,8.829629629629629,6.701665253755434,6.825002575860885,0.0,54.19242924305955,143.4797536541022
762890.0,8.82974537037037,6.701777492030945,6.824915299890757,0.0,54.20755113475697,143.6303301850321
762900.0,8.82986111111111,6.70188969611368,6.824828014969765,0.0,54.222664153968005,143.7809486965709
762910.0,8.829976851851852,6.702001866027773,6.824740721106831,0.0,54.23776831140857,143.93160916410258
762920.0,8.830092592592592,6.702114001797348,6.824653418310886,0.0,54.25286361777317,144.08231156304086
762930.0,8.830208333333333,6.702226103446476,6.82456610659081,0.0,54.26795008373855,144.23305586882904
762940.0,8.830324074074074,6.702338170999207,6.824478785955486,0.0,54.28302771995821,144.38384205694
762950.0,8.830439814814815,6.702450204479558,6.824391456413779,0.0,54.29809653706684,144.53467010287633
762960.0,8.830555555555556,6.7025622039115165,6.824304117974549,0.0,54.313156545678055,144.68553998216984
762970.0,8.830671296296297,6.702674169319052,6.824216770646639,0.0,54.328207756385595,144.83645167038202
762980.0,8.830787037037037,6.702786100726074,6.824129414438862,0.0,54.343250179764944,144.9874051431036
762990.0,8.830902777777778,6.702897998156501,6.824042049360068,0.0,54.358283826367185,145.13840037595463
763000.0,8.831018518518519,6.703009861634181,6.8239546754190155,0.0,54.37330870672863,145.28943734458443
763010.0,8.83113425925926,6.703121691182961,6.823867292624521,0.0,54.3883248313604,145.44051602467152
763020.0,8.83125,6.703233486826641,6.82377990098534,0.0,54.40333221075765,145.59163639192363
763030.0,8.831365740740742,6.703345248589002,6.823692500510234,0.0,54.418330855392924,145.74279842207753
763040.0,8.83148148148148,6.703456976493789,6.823605091207955,0.0,54.43332077572091,145.89400209089897
763050.0,8.831597222222221,6.703568670564721,6.823517673087233,0.0,54.44830198217533,146.04524737418276
763060.0,8.831712962962962,6.7036803308254775,6.823430246156785,0.0,54.46327448517096,146.19653424775268
763070.0,8.831828703703703,6.7037919572997176,6.823342810425322,0.0,54.47823829510141,146.3478626874613
763080.0,8.831944444444444,6.70390355001107,6.823255365901533,0.0,54.493193422342166,146.49923266919004
763090.0,8.832060185185185,6.704015108983126,6.823167912594101,0.0,54.508139877248716,146.65064416884906
763100.0,8.832175925925926,6.704126634239454,6.82308045051169,0.0,54.523077670156226,146.80209716237727
763110.0,8.832291666666666,6.704238125803596,6.822992979662939,0.0,54.538006811381344,146.9535916257422
763120.0,8.832407407407407,6.704349583699056,6.822905500056519,0.0,54.552927311221424,147.10512753494004
763130.0,8.832523148148148,6.704461007949306,6.822818011701026,0.0,54.56783917995338,147.2567048659955
763140.0,8.832638888888889,6.704572398577804,6.822730514605093,0.0,54.582742427834795,147.40832359496167
763150.0,8.83275462962963,6.704683755607955,6.822643008777297,0.0,54.59763706510567,147.55998369792027
763160.0,8.83287037037037,6.704795079063166,6.822555494226245,0.0,54.61252310198389,147.71168515098137
763170.0,8.832986111111111,6.704906368966783,6.822467970960501,0.0,54.62740054867188,147.86342793028322
763180.0,8.833101851851852,6.705017625342135,6.822380438988628,0.0,54.642269415349375,148.01521201199253
763190.0,8.833217592592593,6.70512884821253,6.822292898319176,0.0,54.65712971217821,148.16703737230412
763200.0,8.833333333333334,6.705240037601238,6.822205348960673,0.0,54.6719814493023,148.31890398744108
763210.0,8.833449074074075,6.705351193531499,6.822117790921648,0.0,54.68682463684553,148.47081183365452
763220.0,8.833564814814816,6.705462316026529,6.822030224210593,0.0,54.70165928491249,148.62276088722373
763230.0,8.833680555555556,6.705573405109506,6.821942648836017,0.0,54.71648540359,148.77475112445595
763240.0,8.833796296296295,6.705684460803605,6.821855064806408,0.0,54.73130300294441,148.92678252168633
763250.0,8.833912037037036,6.705795483131922,6.821767472130224,0.0,54.74611209302669,149.0788550552781
763260.0,8.834027777777777,6.705906472117576,6.82167987081592,0.0,54.760912683863026,149.23096870162215
763270.0,8.834143518518518,6.706017427783624,6.821592260871948,0.0,54.77570478546706,149.38312343713736
763280.0,8.834259259259259,6.706128350153111,6.821504642306736,0.0,54.79048840782965,149.53531923827018
763290.0,8.834375,6.706239239249041,6.821417015128704,0.0,54.80526356092541,149.687556081495
763300.0,8.83449074074074,6.706350095094403,6.821329379346251,0.0,54.820030254708705,149.83983394331364
763310.0,8.834606481481481,6.706460917712146,6.821241734967782,0.0,54.834788499117,149.9921528002556
763320.0,8.834722222222222,6.706571707125198,6.821154082001652,0.0,54.849538304068005,150.14451262887803
763330.0,8.834837962962963,6.706682463356452,6.821066420456251,0.0,54.86427967946188,150.29691340576542
763340.0,8.834953703703704,6.706793186428777,6.820978750339927,0.0,54.87901263517969,150.4493551075298
763350.0,8.835069444444445,6.706903876365004,6.820891071661024,0.0,54.89373718108451,150.60183771081057
763360.0,8.835185185185185,6.707014533187948,6.820803384427859,0.0,54.9084533270204,150.75436119227456
763370.0,8.835300925925926,6.707125156920399,6.820715688648771,0.0,54.9231610828142,150.90692552861572
763380.0,8.835416666666667,6.707235747585093,6.820627984332038,0.0,54.937860458275146,151.05953069655533
763390.0,8.835532407407408,6.707346305204769,6.820540271485978,0.0,54.95255146319141,151.212176672842
763400.0,8.835648148148149,6.707456829802118,6.8204525501188416,0.0,54.96723410733668,151.36486343425128
763410.0,8.83576388888889,6.707567321399811,6.820364820238921,0.0,54.98190840046401,151.5175909575859
763420.0,8.83587962962963,6.707677780020488,6.8202770818544565,0.0,54.99657435230982,151.67035921967565
763430.0,8.83599537037037,6.707788205686759,6.820189334973695,0.0,55.01123197259184,151.8231681973773
763440.0,8.83611111111111,6.707898598421202,6.820101579604857,0.0,55.02588127101009,151.97601786757454
763450.0,8.836226851851851,6.708008958246383,6.820013815756165,0.0,55.04052225724574,152.128908207178
763460.0,8.836342592592592,6.708119285184832,6.819926043435827,0.0,55.05515494096437,152.28183919312514
763470.0,8.836458333333333,6.708229579259043,6.819838262652031,0.0,55.069779331812704,152.43481080238018
763480.0,8.836574074074074,6.708339840491488,6.819750473412956,0.0,55.084395439418856,152.58782301193412
763490.0,8.836689814814815,6.708450068904612,6.819662675726777,0.0,55.09900327339362,152.74087579880464
763500.0,8.836805555555555,6.708560264520831,6.819574869601637,0.0,55.11360284333075,152.89396914003615
763510.0,8.836921296296296,6.708670427362534,6.819487055045685,0.0,55.12819415880583,153.04710301269947
763520.0,8.837037037037037,6.708780557452085,6.819399232067047,0.0,55.142777229377025,153.20027739389218
763530.0,8.837152777777778,6.708890654811815,6.819311400673849,0.0,55.15735206458538,153.35349226073825
763540.0,8.837268518518519,6.709000719464033,6.819223560874198,0.0,55.171918673953826,153.50674759038813
763550.0,8.83738425925926,6.709110751431015,6.8191357126761805,0.0,55.186477066988516,153.66004336001862
763560.0,8.8375,6.709220750735008,6.81904785608789,0.0,55.20102725317767,153.81337954683303
763570.0,8.837615740740741,6.709330717398242,6.818959991117378,0.0,55.21556924199148,153.96675612806078
763580.0,8.837731481481482,6.709440651400536,6.818872117328113,0.0,55.230103042884814,154.1201730809577
763590.0,8.837847222222223,6.7095505527886585,6.818784235181119,0.0,55.2446286614794,154.27363038279515
763600.0,8.837962962962964,6.709660421584933,6.818696344684348,0.0,55.25914610864577,154.42712801087472
763610.0,8.838078703703705,6.709770257811676,6.818608445845731,0.0,55.273655393812284,154.5806659425242
763620.0,8.838194444444444,6.709880061491181,6.818520538673198,0.0,55.28815652639245,154.7342441550975
763630.0,8.838310185185184,6.7099898326456895,6.81843262317464,0.0,55.30264951578352,154.8878626259747
763640.0,8.838425925925925,6.710099571297425,6.8183446993579855,0.0,55.31713437136227,155.0415213325618
763650.0,8.838541666666666,6.710209277468585,6.818256767231098,0.0,55.33161110248934,155.19522025229094
763660.0,8.838657407407407,6.710318951181329,6.818168826801877,0.0,55.346079718508975,155.34895936262015
763670.0,8.838773148148148,6.710428592457805,6.818080878078183,0.0,55.36054022874688,155.50273864103335
763680.0,8.838888888888889,6.710538201320107,6.8179929210678685,0.0,55.374992642513554,155.65655806504031
763690.0,8.83900462962963,6.710647777790318,6.817904955778782,0.0,55.389436969099535,155.8104176121767
763700.0,8.83912037037037,6.71075732189049,6.817816982218764,0.0,55.403873217780266,155.96431726000387
763710.0,8.839236111111111,6.710866833642635,6.817729000395614,0.0,55.418301397814176,156.11825698610892
763720.0,8.839351851851852,6.71097631306876,6.817641010317191,0.0,55.43272151844094,156.2722367681046
763730.0,8.839467592592593,6.71108576019081,6.8175530119912535,0.0,55.447133588886366,156.42625658362925
763740.0,8.839583333333334,6.7111951750307295,6.817465005425614,0.0,55.461537618355294,156.5803164103469
763750.0,8.839699074074074,6.711304557610422,6.817376990628052,0.0,55.4759336160392,156.73441622594703
763760.0,8.839814814814815,6.711413907951767,6.817288967606329,0.0,55.49032159111077,156.88855600814455
763770.0,8.839930555555556,6.7115232260766176,6.817200936368217,0.0,55.504701552727056,157.04273573467992
763780.0,8.840046296296297,6.711632512006778,6.81711289692146,0.0,55.51907351002805,157.19695538331888
763790.0,8.840162037037038,6.711741765764056,6.817024849273781,0.0,55.533437472134985,157.3512149318526
763800.0,8.840277777777779,6.71185098737022,6.8169367934329275,0.0,55.54779344815592,157.50551435809749
763810.0,8.84039351851852,6.711960176846992,6.8168487294066065,0.0,55.5621414471816,157.6598536398952
763820.0,8.840509259259258,6.712069334216084,6.816760657202519,0.0,55.57648147828292,157.81423275511267
763830.0,8.840625,6.712178459499184,6.816672576828357,0.0,55.5908135505175,157.9686516816419
763840.0,8.84074074074074,6.712287552717936,6.816584488291827,0.0,55.60513767292632,158.12311039740004
763850.0,8.840856481481481,6.712396613893965,6.816496391600581,0.0,55.61945385453212,158.27760888032927
763860.0,8.840972222222222,6.712505643048875,6.816408286762282,0.0,55.6337621043425,158.4321471083969
763870.0,8.841087962962963,6.71261464020422,6.816320173784589,0.0,55.648062431349175,158.5867250595951
763880.0,8.841203703703703,6.712723605381555,6.816232052675147,0.0,55.662354844525254,158.741342711941
763890.0,8.841319444444444,6.712832538602387,6.816143923441576,0.0,55.67663935283086,158.89600004347665
763900.0,8.841435185185185,6.712941439888205,6.816055786091502,0.0,55.69091596520719,159.05069703226889
763910.0,8.841550925925926,6.713050309260461,6.8159676406325325,0.0,55.7051846905808,159.20543365640938
763920.0,8.841666666666667,6.7131591467405975,6.815879487072262,0.0,55.71944553786069,159.36020989401456
763930.0,8.841782407407408,6.713267952350002,6.815791325418289,0.0,55.733698515942166,159.5150257232255
763940.0,8.841898148148148,6.713376726110062,6.81570315567819,0.0,55.74794363370083,159.66988112220798
763950.0,8.84201388888889,6.713485468042128,6.8156149778595205,0.0,55.76218089999967,159.82477606915242
763960.0,8.84212962962963,6.713594178167519,6.81552679196985,0.0,55.7764103236848,159.97971054227378
763970.0,8.842245370370371,6.713702856507525,6.815438598016713,0.0,55.790631913585266,160.13468451981154
763980.0,8.842361111111112,6.713811503083418,6.815350396007649,0.0,55.80484567851464,160.28969798002962
763990.0,8.842476851851853,6.713920117916439,6.815262185950194,0.0,55.819051627271385,160.44475090121648
764000.0,8.842592592592593,6.714028701027798,6.815173967851861,0.0,55.83324976863755,160.59984326168492
764010.0,8.842708333333333,6.7141372524386815,6.815085741720132,0.0,55.84744011137914,160.7549750397721
764020.0,8.842824074074073,6.714245772170256,6.814997507562519,0.0,55.861622664246866,160.91014621383943
764030.0,8.842939814814814,6.714354260243646,6.814909265386509,0.0,55.875797435976324,161.06535676227267
764040.0,8.843055555555555,6.714462716679965,6.814821015199561,0.0,55.88996443528599,161.2206066634818
764050.0,8.843171296296296,6.714571141500285,6.814732757009148,0.0,55.904123670880125,161.3758958959009
764060.0,8.843287037037037,6.714679534725666,6.814644490822726,0.0,55.91827515144584,161.53122443798824
764070.0,8.843402777777778,6.714787896377128,6.8145562166477225,0.0,55.932418885656766,161.68659226822618
764080.0,8.843518518518518,6.7148962264756715,6.814467934491574,0.0,55.94655488216915,161.8419993651211
764090.0,8.84363425925926,6.715004525042273,6.814379644361708,0.0,55.960683149624245,161.99744570720338
764100.0,8.84375,6.715112792097885,6.814291346265533,0.0,55.97480369664877,162.15293127302743
764110.0,8.84386574074074,6.715221027663421,6.814203040210441,0.0,55.98891653185415,162.30845604117147
764120.0,8.843981481481482,6.715329231759772,6.814114726203839,0.0,56.003021663835085,162.46401999023766
764130.0,8.844097222222222,6.715437404407815,6.814026404253082,0.0,56.01711910117082,162.619623098852
764140.0,8.844212962962963,6.71554554562838,6.813938074365566,0.0,56.03120885242765,162.77526534566437
764150.0,8.844328703703704,6.7156536554423045,6.813849736548636,0.0,56.045290926153214,162.9309467093481
764160.0,8.844444444444445,6.715761733870355,6.813761390809639,0.0,56.05936533088488,163.08666716860057
764170.0,8.844560185185186,6.715869780933305,6.813673037155923,0.0,56.07343207513891,163.24242670214264
764180.0,8.844675925925927,6.715977796651901,6.813584675594816,0.0,56.08749116742061,163.39822528871878
764190.0,8.844791666666667,6.71608578104684,6.8134963061336355,0.0,56.10154261622009,163.55406290709718
764200.0,8.844907407407407,6.716193734138818,6.813407928779679,0.0,56.115586430009316,163.7099395360694
764210.0,8.845023148148147,6.716301655948489,6.813319543540263,0.0,56.129622617248586,163.86585515445068
764220.0,8.845138888888888,6.716409546496496,6.813231150422655,0.0,56.14365118638119,164.02180974107952
764230.0,8.845254629629629,6.716517405803434,6.813142749434155,0.0,56.15767214583709,164.17780327481796
764240.0,8.84537037037037,6.7166252338899035,6.813054340582009,0.0,56.17168550402882,164.33383573455137
764250.0,8.84548611111111,6.716733030776448,6.812965923873501,0.0,56.18569126935778,164.48990709918846
764260.0,8.845601851851852,6.716840796483611,6.812877499315852,0.0,56.199689450206705,164.64601734766126
764270.0,8.845717592592592,6.71694853103189,6.812789066916311,0.0,56.213680054946735,164.802166458925
764280.0,8.845833333333333,6.717056234441766,6.812700626682109,0.0,56.227663091931724,164.95835441195814
764290.0,8.845949074074074,6.717163906733709,6.81261217862046,0.0,56.2416385695017,165.1145811857623
764300.0,8.846064814814815,6.7172715479281395,6.812523722738571,0.0,56.25560649598417,165.27084675936226
764310.0,8.846180555555556,6.717379158045455,6.812435259043642,0.0,56.2695668796887,165.42715111180587
764320.0,8.846296296296297,6.717486737106045,6.812346787542858,0.0,56.28351972891071,165.58349422216398
764330.0,8.846412037037037,6.717594285130265,6.812258308243395,0.0,56.297465051932974,165.73987606953042
764340.0,8.846527777777778,6.717701802138442,6.812169821152427,0.0,56.31140285702322,165.89629663302216
764350.0,8.846643518518519,6.717809288150881,6.8120813262771085,0.0,56.32533315243321,166.05275589177893
764360.0,8.84675925925926,6.717916743187864,6.811992823624581,0.0,56.33925594640172,166.20925382496335
764370.0,8.846875,6.718024167269645,6.811904313201995,0.0,56.35317124715263,166.36579041176103
764380.0,8.846990740740742,6.718131560416454,6.811815795016461,0.0,56.36707906289552,166.52236563138018
764390.0,8.84710648148148,6.718238922648497,6.811727269075115,0.0,56.38097940182537,166.6789794630519
764400.0,8.847222222222221,6.7183462539859535,6.811638735385057,0.0,56.39487227212289,166.83563188603
764410.0,8.847337962962962,6.718453554448978,6.811550193953389,0.0,56.40875768195496,166.99232287959103
764420.0,8.847453703703703,6.7185608240577,6.811461644787192,0.0,56.42263563947335,167.149052423034
764430.0,8.847569444444444,6.7186680628322275,6.811373087893544,0.0,56.43650615281621,167.3058204956807
764440.0,8.847685185185185,6.71877527079265,6.811284523279528,0.0,56.45036923010725,167.46262707687546
764450.0,8.847800925925926,6.718882447959013,6.811195950952191,0.0,56.46422487945755,167.61947214598507
764460.0,8.847916666666666,6.718989594351349,6.811107370918577,0.0,56.47807310896112,167.77635568239882
764470.0,8.848032407407407,6.71909670998967,6.811018783185744,0.0,56.4919139266997,167.93327766552852
764480.0,8.848148148148148,6.719203794893967,6.810930187760704,0.0,56.5057473407411,168.09023807480838
764490.0,8.848263888888889,6.719310849084186,6.810841584650499,0.0,56.51957335913978,168.2472368896949
764500.0,8.84837962962963,6.719417872580264,6.810752973862104,0.0,56.53339198993354,168.4042740896669
764510.0,8.84849537037037,6.7195248654021205,6.81066435540255,0.0,56.547203241148424,168.56134965422567
764520.0,8.848611111111111,6.719631827569634,6.810575729278816,0.0,56.561007120797015,168.71846356289453
764530.0,8.848726851851852,6.719738759102667,6.81048709549789,0.0,56.57480363687625,168.87561579521918
764540.0,8.848842592592593,6.719845660021063,6.810398454066734,0.0,56.58859279737008,169.03280633076747
764550.0,8.848958333333334,6.719952530344627,6.8103098049923165,0.0,56.60237461024924,169.19003514912924
764560.0,8.849074074074075,6.72005937009316,6.810221148281591,0.0,56.616149083469146,169.34730222991666
