time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
764570.0,8.849189814814816,6.720166179286418,6.810132483941493,0.0,56.62991622497373,169.50460755276382
764580.0,8.849305555555556,6.720272957944153,6.810043811978959,0.0,56.643676042690764,169.66195109732686
764590.0,8.849421296296295,6.720379706086073,6.809955132400916,0.0,56.65742854453685,169.81933284328392
764600.0,8.849537037037036,6.720486423731881,6.80986644521429,0.0,56.67117373841211,169.97675277033505
764610.0,8.849652777777777,6.720593110901234,6.809777750425949,0.0,56.68491163220568,170.13421085820227
764620.0,8.849768518518518,6.72069976761379,6.809689048042815,0.0,56.69864223379055,170.2917070866295
764630.0,8.849884259259259,6.72080639388917,6.809600338071775,0.0,56.71236555102895,170.44924143538233
764640.0,8.85,6.720912989746973,6.809511620519689,0.0,56.726081591767816,170.60681388424834
764650.0,8.85011574074074,6.721019555206773,6.809422895393438,0.0,56.739790363841166,170.7644244130368
764660.0,8.850231481481481,6.721126090288125,6.8093341626998765,0.0,56.75349187506937,170.92207300157867
764670.0,8.850347222222222,6.721232595010552,6.809245422445853,0.0,56.767186133259756,171.07975962972662
764680.0,8.850462962962963,6.721339069393565,6.809156674638181,0.0,56.780873146205124,171.23748427735495
764690.0,8.850578703703704,6.721445513456644,6.809067919283721,0.0,56.79455292168699,171.39524692435964
764700.0,8.850694444444445,6.721551927219244,6.8089791563892845,0.0,56.808225467471836,171.55304755065816
764710.0,8.850810185185185,6.7216583107008026,6.808890385961671,0.0,56.82189079131292,171.7108861361896
764720.0,8.850925925925926,6.721764663920732,6.808801608007695,0.0,56.83554890095125,171.86876266091443
764730.0,8.851041666666667,6.721870986898418,6.808712822534134,0.0,56.84919980411401,172.02667710481475
764740.0,8.851157407407408,6.721977279653227,6.808624029547772,0.0,56.862843508515034,172.18462944789397
764750.0,8.851273148148149,6.722083542204503,6.808535229055391,0.0,56.87648002185533,172.3426196701769
764760.0,8.85138888888889,6.722189774571558,6.808446421063728,0.0,56.89010935182302,172.5006477517097
764770.0,8.85150462962963,6.722295976773694,6.808357605579572,0.0,56.903731506091965,172.65871367255997
764780.0,8.85162037037037,6.722402148830174,6.808268782609652,0.0,56.91734649232432,172.81681741281645
764790.0,8.85173611111111,6.722508290760261,6.8081799521607005,0.0,56.9309543181676,172.9749589525891
764800.0,8.851851851851851,6.7226144025831625,6.808091114239446,0.0,56.94455499125919,173.1331382720093
764810.0,8.851967592592592,6.722720484318105,6.808002268852602,0.0,56.958148519219,173.29135535122936
764820.0,8.852083333333333,6.722826535984255,6.807913416006875,0.0,56.97173490965991,173.44961017042286
764830.0,8.852199074074074,6.722932557600773,6.807824555708963,0.0,56.98531417017631,173.60790270978444
764840.0,8.852314814814815,6.723038549186794,6.807735687965566,0.0,56.998886308352915,173.76623294952986
764850.0,8.852430555555555,6.723144510761428,6.807646812783344,0.0,57.01245133176036,173.92460086989587
764860.0,8.852546296296296,6.723250442343776,6.807557930168995,0.0,57.026009247956836,174.0830064511402
764870.0,8.852662037037037,6.723356343952887,6.807469040129148,0.0,57.03956006448868,174.24144967354152
764880.0,8.852777777777778,6.723462215607817,6.80738014267047,0.0,57.053103788886816,174.39993051739958
764890.0,8.852893518518519,6.723568057327585,6.807291237799615,0.0,57.066640428672045,174.5584489630348
764900.0,8.85300925925926,6.7236738691311935,6.807202325523204,0.0,57.08016999135146,174.71700499078855
764910.0,8.853125,6.723779651037609,6.807113405847863,0.0,57.09369248442003,174.87559858102304
764920.0,8.853240740740741,6.723885403065791,6.807024478780212,0.0,57.1072079153583,175.0342297141212
764930.0,8.853356481481482,6.723991125234678,6.806935544326853,0.0,57.12071629163601,175.1928983704869
764940.0,8.853472222222223,6.724096817563173,6.806846602494384,0.0,57.134217620710835,175.35160453054442
764950.0,8.853587962962964,6.724202480070153,6.806757653289395,0.0,57.147711910026146,175.51034817473897
764960.0,8.853703703703705,6.7243081127744935,6.806668696718467,0.0,57.16119916701218,175.66912928353622
764970.0,8.853819444444444,6.724413715695044,6.806579732788169,0.0,57.17467939908927,175.82794783742258
764980.0,8.853935185185184,6.724519288850612,6.806490761505072,0.0,57.18815261366499,175.986803816905
764990.0,8.854050925925925,6.724624832259993,6.806401782875702,0.0,57.20161881813192,176.14569720251092
765000.0,8.854166666666666,6.724730345941979,6.8063127969066315,0.0,57.215078019871555,176.3046279747883
765010.0,8.854282407407407,6.724835829915308,6.806223803604383,0.0,57.22853022625524,176.4635961143057
765020.0,8.854398148148148,6.72494128419872,6.806134802975472,0.0,57.24197544463804,176.62260160165192
765030.0,8.854513888888889,6.725046708810925,6.806045795026437,0.0,57.25541368236579,176.78164441743627
765040.0,8.85462962962963,6.725152103770607,6.805956779763764,0.0,57.268844946770784,176.94072454228842
765050.0,8.85474537037037,6.725257469096428,6.805867757193974,0.0,57.28226924517272,177.09984195685834
765060.0,8.854861111111111,6.725362804807039,6.805778727323533,0.0,57.29568658487913,177.25899664181634
765070.0,8.854976851851852,6.725468110921056,6.805689690158936,0.0,57.30909697318658,177.41818857785296
765080.0,8.855092592592593,6.725573387457082,6.805600645706663,0.0,57.32250041737775,177.57741774567899
765090.0,8.855208333333334,6.725678634433699,6.805511593973157,0.0,57.33589692472451,177.73668412602547
765100.0,8.855324074074074,6.725783851869452,6.805422534964886,0.0,57.349286502486365,177.89598769964348
765110.0,8.855439814814815,6.7258890397828885,6.805333468688296,0.0,57.36266915790921,178.0553284473043
765120.0,8.855555555555556,6.72599419819251,6.805244395149821,0.0,57.376044898229566,178.2147063497994
765130.0,8.855671296296297,6.726099327116815,6.80515531435589,0.0,57.389413730669006,178.37412138794014
765140.0,8.855787037037038,6.7262044265742755,6.805066226312924,0.0,57.40277566243927,178.533573542558
765150.0,8.855902777777779,6.726309496583337,6.804977131027323,0.0,57.41613070073988,178.6930627945045
765160.0,8.85601851851852,6.726414537162427,6.804888028505501,0.0,57.42947885275746,178.85258912465108
765170.0,8.856134259259258,6.726519548329948,6.8047989187538445,0.0,57.4428201256672,179.01215251388902
765180.0,8.85625,6.726624530104286,6.8047098017787455,0.0,57.45615452663202,179.1717529431297
765190.0,8.85636574074074,6.7267294825038,6.804620677586574,0.0,57.46948206280328,179.33139039330413
765200.0,8.856481481481481,6.726834405546837,6.804531546183703,0.0,57.48280274132032,179.49106484536335
765210.0,8.856597222222222,6.726939299251711,6.80444240757648,0.0,57.49611656931138,179.6507762802781
765220.0,8.856712962962963,6.727044163636719,6.804353261771253,0.0,57.5094235538917,179.81052467903893
765230.0,8.856828703703703,6.727148998720146,6.804264108774391,0.0,57.52272370216521,179.97031002265607
765240.0,8.856944444444444,6.727253804520248,6.8041749485921885,0.0,57.53601702122522,180.1301322921595
765250.0,8.857060185185185,6.727358581055253,6.804085781231,0.0,57.5493035181522,180.28999146859877
765260.0,8.857175925925926,6.727463328343378,6.80399660669712,0.0,57.56258320001464,180.44988753304327
765270.0,8.857291666666667,6.727568046402815,6.803907424996866,0.0,57.575856073869716,180.6098204665818
765280.0,8.857407407407408,6.727672735251731,6.803818236136533,0.0,57.589122146763586,180.7697902503228
765290.0,8.857523148148148,6.727777394908278,6.803729040122411,0.0,57.60238142572939,180.9297968653943
765300.0,8.85763888888889,6.727882025390594,6.803639836960788,0.0,57.61563391778986,181.0898402929437
765310.0,8.85775462962963,6.727986626716778,6.803550626657929,0.0,57.62887962995692,181.249920514138
765320.0,8.857870370370371,6.728091198904921,6.8034614092200965,0.0,57.642118569228934,181.41003751016368
765330.0,8.857986111111112,6.728195741973088,6.803372184653549,0.0,57.65535074259407,181.57019126222642
765340.0,8.858101851851853,6.728300255939322,6.8032829529645245,0.0,57.66857615702852,181.7303817515515
765350.0,8.858217592592593,6.728404740821666,6.803193714159278,0.0,57.68179481949713,181.89060895938343
765360.0,8.858333333333333,6.728509196638099,6.803104468244029,0.0,57.69500673695518,182.0508728669861
765370.0,8.858449074074073,6.728613623406619,6.8030152152250025,0.0,57.70821191634211,182.21117345564258
765380.0,8.858564814814814,6.728718021145178,6.80292595510842,0.0,57.72141036459018,182.37151070665533
765390.0,8.858680555555555,6.728822389871729,6.802836687900459,0.0,57.73460208861746,182.53188460134595
765400.0,8.858796296296296,6.728926729604189,6.802747413607348,0.0,57.747787095333564,182.6922951210552
765410.0,8.858912037037037,6.729031040360463,6.802658132235259,0.0,57.76096539163465,182.85274224714306
765420.0,8.859027777777778,6.729135322158419,6.802568843790365,0.0,57.77413698440677,183.01322596098865
765430.0,8.859143518518518,6.729239575015926,6.802479548278847,0.0,57.787301880522556,183.1737462439901
765440.0,8.85925925925926,6.729343798950821,6.802390245706878,0.0,57.80046008684617,183.33430307756467
765450.0,8.859375,6.729447993980923,6.802300936080595,0.0,57.81361161022927,183.49489644314863
765460.0,8.85949074074074,6.729552160124029,6.8022116194061555,0.0,57.82675645751257,183.6555263221973
765470.0,8.859606481481482,6.729656297397917,6.802122295689681,0.0,57.83989463552532,183.81619269618483
765480.0,8.859722222222222,6.7297604058203495,6.802032964937327,0.0,57.85302615108604,183.97689554660454
765490.0,8.859837962962963,6.72986448540906,6.801943627155193,0.0,57.86615101100251,184.1376348549684
765500.0,8.859953703703704,6.729968536181757,6.801854282349397,0.0,57.87926922207054,184.2984106028075
765510.0,8.860069444444445,6.730072558156149,6.801764930526059,0.0,57.892380791074466,184.4592227716716
765520.0,8.860185185185186,6.730176551349907,6.80167557169125,0.0,57.90548572478949,184.62007134312933
765530.0,8.860300925925927,6.73028051578069,6.801586205851078,0.0,57.91858402997859,184.78095629876816
765540.0,8.860416666666667,6.730384451466132,6.801496833011619,0.0,57.93167571339395,184.94187762019422
765550.0,8.860532407407407,6.730488358423847,6.801407453178945,0.0,57.94476078177662,185.1028352890325
765560.0,8.860648148148147,6.7305922366714315,6.80131806635911,0.0,57.95783924185676,185.26382928692658
765570.0,8.860763888888888,6.730696086226465,6.801228672558185,0.0,57.97091110035375,185.4248595955387
765580.0,8.860879629629629,6.730799907106498,6.801139271782207,0.0,57.983976363976694,185.58592619654974
765590.0,8.86099537037037,6.730903699329072,6.801049864037211,0.0,57.99703503942238,185.74702907165926
765600.0,8.86111111111111,6.7310074629117,6.800960449329252,0.0,58.010087133378725,185.9081682025853
765610.0,8.861226851851852,6.731111197871866,6.8008710276643205,0.0,58.02313265252122,186.06934357106454
765620.0,8.861342592592592,6.731214904227066,6.800781599048459,0.0,58.03617160351367,186.23055515885207
765630.0,8.861458333333333,6.731318581994744,6.800692163487657,0.0,58.04920399301302,186.39180294772154
765640.0,8.861574074074074,6.731422231192339,6.800602720987922,0.0,58.062229827661696,186.55308691946504
765650.0,8.861689814814815,6.731525851837272,6.800513271555247,0.0,58.075249114093054,186.71440705589308
765660.0,8.861805555555556,6.731629443946935,6.800423815195603,0.0,58.088261858929854,186.87576333883453
765670.0,8.861921296296297,6.731733007538704,6.800334351914978,0.0,58.10126806878342,187.03715575013672
765680.0,8.862037037037037,6.731836542629939,6.800244881719335,0.0,58.11426775025471,187.19858427166523
765690.0,8.862152777777778,6.731940049237972,6.800155404614622,0.0,58.1272609099344,187.36004888530394
765700.0,8.862268518518519,6.732043527380132,6.800065920606807,0.0,58.140247554401945,187.52154957295505
765710.0,8.86238425925926,6.732146977073707,6.799976429701815,0.0,58.1532276902276,187.683086316539
765720.0,8.8625,6.732250398335976,6.799886931905597,0.0,58.1662013239692,187.8446590979945
765730.0,8.862615740740742,6.732353791184212,6.799797427224072,0.0,58.17916846217494,188.00626789927833
765740.0,8.86273148148148,6.732457155635636,6.799707915663151,0.0,58.192129111384176,188.16791270236553
765750.0,8.862847222222221,6.732560491707479,6.799618397228762,0.0,58.20508327812187,188.3295934892492
765760.0,8.862962962962962,6.7326637994169385,6.799528871926795,0.0,58.218030968906056,188.4913102419406
765770.0,8.863078703703703,6.7327670787812,6.799439339763152,0.0,58.230972190242966,188.65306294246903
765780.0,8.863194444444444,6.73287032981742,6.799349800743719,0.0,58.24390694862889,188.81485157288188
765790.0,8.863310185185185,6.732973552542744,6.799260254874373,0.0,58.256835250548676,188.97667611524452
765800.0,8.863425925925926,6.733076746974299,6.799170702160991,0.0,58.26975710247822,189.13853655164027
765810.0,8.863541666666666,6.733179913129184,6.799081142609426,0.0,58.282672510882456,189.30043286417052
765820.0,8.863657407407407,6.733283051024483,6.798991576225538,0.0,58.29558148221561,189.46236503495442
765830.0,8.863773148148148,6.733386160677272,6.798902003015181,0.0,58.30848402292186,189.6243330461292
765840.0,8.863888888888889,6.733489242104587,6.798812422984192,0.0,58.321380139436336,189.78633687984984
765850.0,8.86400462962963,6.733592295323455,6.798722836138403,0.0,58.33426983818153,189.94837651828925
765860.0,8.86412037037037,6.733695320350896,6.7986332424836355,0.0,58.34715312557121,190.11045194363803
765870.0,8.864236111111111,6.733798317203888,6.798543642025708,0.0,58.36003000800979,190.27256313810474
765880.0,8.864351851851852,6.733901285899406,6.798454034770438,0.0,58.372900491889446,190.43471008391552
765890.0,8.864467592592593,6.734004226454399,6.798364420723613,0.0,58.38576458359342,190.5968927633144
765900.0,8.864583333333334,6.7341071388858,6.798274799891038,0.0,58.39862228949454,190.759111158563
765910.0,8.864699074074075,6.734210023210519,6.7981851722784885,0.0,58.4114736159557,190.92136525194067
765920.0,8.864814814814816,6.734312879445462,6.798095537891759,0.0,58.424318569329145,191.08365502574438
765930.0,8.864930555555556,6.73441570760749,6.798005896736591,0.0,58.43715715595887,191.24598046228868
765940.0,8.865046296296295,6.734518507713473,6.797916248818779,0.0,58.44998938217583,191.40834154390586
765950.0,8.865162037037036,6.734621279780233,6.7978265941440545,0.0,58.46281525430392,191.57073825294557
765960.0,8.865277777777777,6.734724023824602,6.797736932718182,0.0,58.47563477865409,191.73317057177516
765970.0,8.865393518518518,6.734826739863368,6.797647264546905,0.0,58.48844796153014,191.89563848277942
765980.0,8.865509259259259,6.734929427913326,6.797557589635931,0.0,58.501254809223404,192.0581419683606
765990.0,8.865625,6.735032087991237,6.797467907990996,0.0,58.51405532801825,192.2206810109384
766000.0,8.86574074074074,6.735134720113838,6.797378219617826,0.0,58.52684952418703,192.38325559295004
766010.0,8.865856481481481,6.735237324297853,6.797288524522124,0.0,58.53963740399202,192.54586569685
766020.0,8.865972222222222,6.735339900559997,6.797198822709596,0.0,58.55241897368559,192.70851130511025
766030.0,8.866087962962963,6.735442448918631,6.797109114186914,0.0,58.56519423951218,192.87119240022002
766040.0,8.866203703703704,6.735544969391589,6.797019398960488,0.0,58.577963207913946,193.03390896468645
766050.0,8.866319444444445,6.735647461995518,6.796929677035991,0.0,58.590725885259694,193.19666098103437
766060.0,8.866435185185185,6.735749926747023,6.7968399484191115,0.0,58.60348227776232,193.35944843180596
766070.0,8.866550925925926,6.735852363662714,6.796750213115509,0.0,58.616232391622205,193.52227129956046
766080.0,8.866666666666667,6.7359547727591496,6.796660471130848,0.0,58.62897623303253,193.68512956687442
766090.0,8.866782407407408,6.736057154052913,6.796570722470788,0.0,58.64171380817306,193.84802321634157
766100.0,8.866898148148149,6.7361595075605365,6.796480967140979,0.0,58.654445123218885,194.01095223057274
766110.0,8.86701388888889,6.736261833298547,6.796391205147049,0.0,58.66717018433161,194.17391659219587
766120.0,8.86712962962963,6.736364131283447,6.796301436494638,0.0,58.67988899766471,194.33691628385608
766130.0,8.86724537037037,6.736466401531722,6.7962116611893695,0.0,58.69260156936109,194.4999512882154
766140.0,8.86736111111111,6.736568644059842,6.796121879236856,0.0,58.70530790555453,194.66302158795307
766150.0,8.867476851851851,6.7366708588842545,6.796032090642718,0.0,58.71800801236929,194.82612716576523
766160.0,8.867592592592592,6.7367730460213995,6.795942295412533,0.0,58.73070189591966,194.989268004365
766170.0,8.867708333333333,6.736875205487695,6.795852493551924,0.0,58.74338956231163,195.15244408648252
766180.0,8.867824074074074,6.736977337299532,6.795762685066464,0.0,58.756071017641126,195.31565539486488
766190.0,8.867939814814815,6.737079441473296,6.795672869961739,0.0,58.768746267993535,195.47890191227594
766200.0,8.868055555555555,6.737181518025335,6.795583048243311,0.0,58.78141531944635,195.64218362149663
766210.0,8.868171296296296,6.7372835669720095,6.795493219916758,0.0,58.7940781780653,195.8055005053246
766220.0,8.868287037037037,6.737385588329637,6.795403384987628,0.0,58.80673484990988,195.96885254657437
766230.0,8.868402777777778,6.737487582114521,6.795313543461474,0.0,58.81938534102784,196.13223972807722
766240.0,8.868518518518519,6.737589548342953,6.795223695343837,0.0,58.832029657457355,196.29566203268124
766250.0,8.86863425925926,6.737691487031209,6.795133840640262,0.0,58.84466780522848,196.45911944325132
766260.0,8.86875,6.7377933981955485,6.795043979356256,0.0,58.85729979036159,196.622611942669
766270.0,8.868865740740741,6.737895281852198,6.794954111497365,0.0,58.8699256188685,196.78613951383252
766280.0,8.868981481481482,6.737997138017375,6.794864237069078,0.0,58.88254529674951,196.94970213965686
766290.0,8.869097222222223,6.738098966707294,6.7947743560769185,0.0,58.89515882999656,197.11329980307352
766300.0,8.869212962962964,6.738200767938125,6.794684468526377,0.0,58.90776622459434,197.27693248703068
766310.0,8.869328703703705,6.738302541726038,6.794594574422959,0.0,58.92036748651498,197.44060017449326
766320.0,8.869444444444444,6.73840428808718,6.794504673772127,0.0,58.93296262172358,197.60430284844244
766330.0,8.869560185185184,6.738506007037687,6.7944147665793695,0.0,58.94555163617501,197.76804049187626
766340.0,8.869675925925925,6.738607698593661,6.794324852850159,0.0,58.958134535816164,197.9318130878091
766350.0,8.869791666666666,6.738709362771203,6.794234932589947,0.0,58.97071132658261,198.0956206192718
766360.0,8.869907407407407,6.7388109995863985,6.794145005804202,0.0,58.98328201440269,198.25946306931178
766370.0,8.870023148148148,6.738912609055291,6.79405507249837,0.0,58.995846605195645,198.4233404209929
766380.0,8.870138888888889,6.739014191193943,6.7939651326778785,0.0,59.0084051048691,198.58725265739528
766390.0,8.87025462962963,6.739115746018365,6.793875186348173,0.0,59.020957519326025,198.75119976161565
766400.0,8.87037037037037,6.739217273544574,6.79378523351468,0.0,59.03350385445524,198.9151817167669
766410.0,8.870486111111111,6.739318773788552,6.79369527418282,0.0,59.04604411614035,199.0791985059784
766420.0,8.870601851851852,6.739420246766279,6.793605308357999,0.0,59.05857831025347,199.2432501123958
766430.0,8.870717592592593,6.739521692493712,6.793515336045622,0.0,59.07110644265931,199.40733651918097
766440.0,8.870833333333334,6.739623110986781,6.793425357251097,0.0,59.083628519213036,199.57145770951212
766450.0,8.870949074074074,6.739724502261423,6.7933353719798015,0.0,59.096144545759834,199.7356136665837
766460.0,8.871064814814815,6.739825866333517,6.793245380237126,0.0,59.1086545281388,199.89980437360632
766470.0,8.871180555555556,6.7399272032189765,6.793155382028453,0.0,59.12115847217467,200.0640298138068
766480.0,8.871296296296297,6.740028512933656,6.793065377359131,0.0,59.13365638369028,200.2282899704282
766490.0,8.871412037037038,6.740129795493409,6.792975366234553,0.0,59.146148268493846,200.39258482672952
766500.0,8.871527777777779,6.740231050914077,6.792885348660049,0.0,59.158634132386865,200.55691436598613
766510.0,8.87164351851852,6.740332279211469,6.792795324640986,0.0,59.171113981162634,200.7212785714894
766520.0,8.871759259259258,6.740433480401398,6.7927052941826975,0.0,59.18358782060376,200.88567742654664
766530.0,8.871875,6.740534654499638,6.792615257290508,0.0,59.19605565648634,201.0501109144813
766540.0,8.87199074074074,6.740635801521957,6.792525213969768,0.0,59.20851749457533,201.21457901863292
766550.0,8.872106481481481,6.74073692148411,6.792435164225774,0.0,59.22097334062783,201.37908172235691
766560.0,8.872222222222222,6.740838014401821,6.7923451080638575,0.0,59.2334232003929,201.5436190090247
766570.0,8.872337962962963,6.740939080290815,6.792255045489318,0.0,59.24586707960898,201.70819086202357
766580.0,8.872453703703703,6.74104011916679,6.792164976507442,0.0,59.25830498400807,201.87279726475694
766590.0,8.872569444444444,6.741141131045424,6.792074901123549,0.0,59.2707369193122,202.03743820064392
766600.0,8.872685185185185,6.741242115942381,6.791984819342906,0.0,59.28316289123423,202.20211365311957
766610.0,8.872800925925926,6.741343073873315,6.791894731170799,0.0,59.295582905478724,202.36682360563478
766620.0,8.872916666666667,6.7414440048538555,6.791804636612488,0.0,59.30799696774244,202.5315680416563
766630.0,8.873032407407408,6.741544908899617,6.79171453567326,0.0,59.32040508371244,202.6963469446666
766640.0,8.873148148148148,6.741645786026191,6.791624428358349,0.0,59.33280725906735,202.861160298164
766650.0,8.87326388888889,6.741746636249161,6.791534314673031,0.0,59.345203499476575,203.02600808566254
766660.0,8.87337962962963,6.741847459584102,6.791444194622533,0.0,59.35759381060175,203.190890290692
766670.0,8.873495370370371,6.741948256046548,6.791354068212095,0.0,59.3699781980972,203.35580689679784
766680.0,8.873611111111112,6.7420490256520385,6.791263935446958,0.0,59.38235666760555,203.52075788754118
766690.0,8.873726851851853,6.742149768416075,6.791173796332324,0.0,59.3947292247634,203.68574324649884
766700.0,8.873842592592593,6.742250484354176,6.791083650873437,0.0,59.40709587519667,203.85076295726327
766710.0,8.873958333333333,6.742351173481804,6.790993499075491,0.0,59.419456624526454,204.01581700344252
766720.0,8.874074074074073,6.742451835814434,6.790903340943688,0.0,59.43181147836073,204.18090536866015
766730.0,8.874189814814814,6.742552471367506,6.790813176483235,0.0,59.44416044230251,204.34602803655545
766740.0,8.874305555555555,6.742653080156457,6.79072300569931,0.0,59.456503521944036,204.51118499078305
766750.0,8.874421296296296,6.742753662196689,6.790632828597117,0.0,59.468840722870794,204.67637621501325
766760.0,8.874537037037037,6.742854217503622,6.790542645181809,0.0,59.48117205065748,204.84160169293173
766770.0,8.874652777777778,6.742954746092617,6.790452455458566,0.0,59.493497510874825,205.00686140823973
766780.0,8.874768518518518,6.743055247979055,6.790362259432553,0.0,59.50581710907989,205.17215534465385
766790.0,8.87488425925926,6.743155723178268,6.79027205710892,0.0,59.51813085082545,205.33748348590615
766800.0,8.875,6.743256171705601,6.790181848492834,0.0,59.53043874165252,205.50284581574408
766810.0,8.87511574074074,6.743356593576366,6.790091633589407,0.0,59.542740787096946,205.66824231793046
766820.0,8.875231481481482,6.74345698880587,6.790001412403801,0.0,59.5550369926842,205.8336729762435
766830.0,8.875347222222222,6.743557357409382,6.789911184941136,0.0,59.56732736393318,205.99913777447662
766840.0,8.875462962962963,6.7436576994021795,6.7898209512065435,0.0,59.579611906351566,206.1646366964387
766850.0,8.875578703703704,6.74375801479951,6.78973071120512,0.0,59.59189062544168,206.33016972595382
766860.0,8.875694444444445,6.743858303616602,6.7896404649420035,0.0,59.6041635266963,206.49573684686135
766870.0,8.875810185185186,6.743958565868685,6.789550212422274,0.0,59.61643061559917,206.66133804301575
766880.0,8.875925925925927,6.74405880157095,6.789459953651038,0.0,59.628691897628315,206.82697329828693
766890.0,8.876041666666667,6.744159010738592,6.789369688633394,0.0,59.640947378250516,206.99264259655988
766900.0,8.876157407407407,6.7442591933867755,6.789279417374408,0.0,59.653197062926886,207.15834592173468
766910.0,8.876273148148147,6.744359349530656,6.789189139879155,0.0,59.66544095710887,207.32408325772667
766920.0,8.876388888888888,6.744459479185357,6.7890988561527195,0.0,59.67767906624033,207.48985458846622
766930.0,8.876504629629629,6.744559582366024,6.789008566200157,0.0,59.68991139575509,207.65565989789891
766940.0,8.87662037037037,6.7446596590877474,6.78891827002654,0.0,59.702137951083586,207.82149916998526
766950.0,8.87673611111111,6.744759709365617,6.788827967636898,0.0,59.71435873764334,207.98737238870092
766960.0,8.876851851851852,6.7448597332147076,6.788737659036285,0.0,59.72657376084556,208.1532795380366
766970.0,8.876967592592592,6.744959730650077,6.7886473442297355,0.0,59.7387830260937,208.31922060199796
766980.0,8.877083333333333,6.745059701686768,6.7885570232222925,0.0,59.750986538782826,208.48519556460568
766990.0,8.877199074074074,6.7451596463398005,6.788466696018962,0.0,59.76318430430019,208.6512044098954
767000.0,8.877314814814815,6.745259564624189,6.788376362624773,0.0,59.7753763280242,208.8172471219177
767010.0,8.877430555555556,6.745359456554915,6.788286023044732,0.0,59.78756261532641,208.98332368473805
767020.0,8.877546296296297,6.745459322146968,6.788195677283851,0.0,59.799743171568494,209.14943408243684
767030.0,8.877662037037037,6.745559161415309,6.788105325347122,0.0,59.8119180021066,209.31557829910935
767040.0,8.877777777777778,6.745658974374877,6.788014967239548,0.0,59.82408711228799,209.48175631886573
767050.0,8.877893518518519,6.745758761040609,6.787924602966104,0.0,59.836250507450906,209.64796812583086
767060.0,8.87800925925926,6.745858521427413,6.78783423253177,0.0,59.8484081929272,209.81421370414458
767070.0,8.878125,6.745958255550194,6.787743855941524,0.0,59.86056017403945,209.98049303796134
767080.0,8.878240740740742,6.746057963423829,6.7876534732003275,0.0,59.87270645610373,210.1468061114505
767090.0,8.87835648148148,6.746157645063189,6.78756308431315,0.0,59.88484704442681,210.31315290879616
767100.0,8.878472222222221,6.746257300483121,6.787472689284941,0.0,59.896981944308706,210.479533414197
767110.0,8.878587962962962,6.7463569296984565,6.787382288120643,0.0,59.9091111610408,210.64594761186655
767120.0,8.878703703703703,6.7464565327240225,6.78729188082521,0.0,59.92123469990624,210.81239548603295
767130.0,8.878819444444444,6.746556109574621,6.787201467403559,0.0,59.93335256618214,210.978877020939
767140.0,8.878935185185185,6.746655660265041,6.787111047860635,0.0,59.94546476513635,211.14539220084217
767150.0,8.879050925925926,6.746755184810058,6.787020622201348,0.0,59.9575713020294,211.3119410100145
767160.0,8.879166666666666,6.746854683224425,6.786930190430622,0.0,59.96967218211419,211.47852343274258
767170.0,8.879282407407407,6.746954155522884,6.786839752553364,0.0,59.981767410635186,211.64513945332766
767180.0,8.879398148148148,6.747053601720163,6.78674930857448,0.0,59.993856992829556,211.81178905608556
767190.0,8.879513888888889,6.747153021830966,6.786658858498862,0.0,60.00594093392686,211.97847222534648
767200.0,8.87962962962963,6.747252415870005,6.786568402331401,0.0,60.01801923914807,212.1451889454552
767210.0,8.87974537037037,6.747351783851947,6.786477940076995,0.0,60.030091913709,212.31193920077106
767220.0,8.879861111111111,6.747451125791468,6.786387471740508,0.0,60.04215896281481,212.4787229756678
767230.0,8.879976851851852,6.7475504417031935,6.786296997326813,0.0,60.05422039166511,212.64554025453353
767240.0,8.880092592592593,6.747649731601779,6.786206516840785,0.0,60.066276205448396,212.81239102177088
767250.0,8.880208333333334,6.747748995501831,6.7861160302872685,0.0,60.078326409350574,212.9792752617969
767260.0,8.880324074074075,6.747848233417961,6.786025537671142,0.0,60.09037100854586,213.14619295904282
767270.0,8.880439814814816,6.747947445364749,6.785935038997234,0.0,60.10241000820344,213.31314409795453
767280.0,8.880555555555556,6.748046631356773,6.785844534270377,0.0,60.11444341348315,213.480128662992
767290.0,8.880671296296295,6.748145791408591,6.78575402349544,0.0,60.12647122953834,213.64714663862958
767300.0,8.880787037037036,6.7482449255347365,6.785663506677217,0.0,60.13849346151478,213.81419800935603
767310.0,8.880902777777777,6.748344033749745,6.785572983820544,0.0,60.1505101145493,213.98128275967423
767320.0,8.881018518518518,6.748443116068124,6.785482454930242,0.0,60.16252119377312,214.14840087410138
767330.0,8.881134259259259,6.748542172504369,6.785391920011115,0.0,60.17452670430872,214.31555233716895
767340.0,8.88125,6.74864120307297,6.785301379067973,0.0,60.1865266512713,214.48273713342246
767350.0,8.88136574074074,6.748740207788381,6.785210832105605,0.0,60.19852103976978,214.64995524742181
767360.0,8.881481481481481,6.748839186665053,6.785120279128824,0.0,60.2105098749031,214.817206663741
767370.0,8.881597222222222,6.748938139717436,6.785029720142388,0.0,60.22249316176407,214.98449136696811
767380.0,8.881712962962963,6.749037066959933,6.784939155151099,0.0,60.23447090544006,215.15180934170547
767390.0,8.881828703703704,6.749135968406956,6.7848485841597155,0.0,60.246443111006876,215.3191605725694
767400.0,8.881944444444445,6.749234844072897,6.784758007173014,0.0,60.25840978353586,215.48654504419034
767410.0,8.882060185185185,6.74933369397214,6.784667424195759,0.0,60.270370928090564,215.6539627412128
767420.0,8.882175925925926,6.749432518119031,6.784576835232695,0.0,60.28232654972759,215.8214136482954
767430.0,8.882291666666667,6.749531316527918,6.784486240288594,0.0,60.29427665349382,215.98889775011062
767440.0,8.882407407407408,6.749630089213144,6.784395639368168,0.0,60.30622124443058,216.15641503134515
767450.0,8.882523148148149,6.749728836189013,6.7843050324761744,0.0,60.31816032757334,216.32396547669953
767460.0,8.88263888888889,6.749827557469828,6.784214419617358,0.0,60.33009390794707,216.49154907088828
767470.0,8.88275462962963,6.7499262530698765,6.7841238007964115,0.0,60.342021990570906,216.65916579863986
767480.0,8.88287037037037,6.750024923003427,6.784033176018078,0.0,60.35394458045709,216.8268156446967
767490.0,8.88298611111111,6.75012356728474,6.783942545287062,0.0,60.36586168260993,216.99449859381508
767500.0,8.883101851851851,6.750222185928053,6.78385190860808,0.0,60.37777330202707,217.16221463076516
767510.0,8.883217592592592,6.750320778947599,6.783761265985828,0.0,60.389679443698206,217.32996374033098
767520.0,8.883333333333333,6.750419346357579,6.783670617424997,0.0,60.40158011260691,217.49774590731045
767530.0,8.883449074074074,6.750517888172208,6.783579962930291,0.0,60.41347531372736,217.66556111651525
767540.0,8.883564814814815,6.750616404405649,6.783489302506378,0.0,60.42536505203014,217.8334093527709
767550.0,8.883680555555555,6.750714895072079,6.78339863615795,0.0,60.437249332474146,218.00129060091666
767560.0,8.883796296296296,6.750813360185646,6.783307963889667,0.0,60.4491281600143,218.1692048458056
767570.0,8.883912037037037,6.750911799760499,6.783217285706203,0.0,60.46100153959697,218.3371520723045
767580.0,8.884027777777778,6.751010213810756,6.783126601612222,0.0,60.472869476163325,218.5051322652938
767590.0,8.884143518518519,6.751108602350515,6.783035911612368,0.0,60.48473197464481,218.67314540966785
767600.0,8.88425925925926,6.751206965393886,6.782945215711295,0.0,60.49658903996568,218.8411914903344
767610.0,8.884375,6.75130530295495,6.782854513913657,0.0,60.508440677046195,219.0092704922151
767620.0,8.884490740740741,6.751403615047758,6.782763806224071,0.0,60.52028689079758,219.1773824002451
767630.0,8.884606481481482,6.751501901686371,6.782673092647185,0.0,60.532127686122166,219.3455271993732
767640.0,8.884722222222223,6.751600162884823,6.782582373187615,0.0,60.543963067918284,219.51370487456188
767650.0,8.884837962962964,6.751698398657134,6.782491647849979,0.0,60.555793041075674,219.68191541078707
767660.0,8.884953703703705,6.7517966090173145,6.782400916638899,0.0,60.5676176104772,219.8501587930384
767670.0,8.885069444444444,6.751894793979358,6.782310179558982,0.0,60.579436780999025,220.01843500631895
767680.0,8.885185185185184,6.751992953557233,6.782219436614817,0.0,60.59125055751009,220.18674403564535
767690.0,8.885300925925925,6.7520910877649145,6.782128687811019,0.0,60.603058944871165,220.35508586604777
767700.0,8.885416666666666,6.752189196616352,6.782037933152172,0.0,60.614861947938635,220.5234604825698
767710.0,8.885532407407407,6.752287280125478,6.781947172642861,0.0,60.62665957156013,220.69186787026857
767720.0,8.885648148148148,6.752385338306219,6.781856406287658,0.0,60.6384518205766,220.8603080142146
767730.0,8.885763888888889,6.752483371172465,6.781765634091147,0.0,60.650238699822545,221.0287808994919
767740.0,8.88587962962963,6.75258137873812,6.781674856057879,0.0,60.66202021412322,221.1972865111978
767750.0,8.88599537037037,6.752679361017065,6.781584072192446,0.0,60.67379636830028,221.36582483444306
767760.0,8.886111111111111,6.752777318023154,6.781493282499372,0.0,60.68556716716715,221.53439585435186
767770.0,8.886226851851852,6.7528752497702484,6.781402486983229,0.0,60.69733261552924,221.70299955606166
767780.0,8.886342592592593,6.752973156272174,6.78131168564856,0.0,60.70909271818759,221.87163592472328
767790.0,8.886458333333334,6.753071037542759,6.78122087849989,0.0,60.72084747993341,222.04030494550085
767800.0,8.886574074074074,6.753168893595803,6.7811300655417615,0.0,60.732596905553656,222.20900660357188
767810.0,8.886689814814815,6.753266724445103,6.781039246778708,0.0,60.744340999826264,222.37774088412692
767820.0,8.886805555555556,6.75336453010443,6.780948422215241,0.0,60.756079767523794,222.54650777237006
767830.0,8.886921296296297,6.753462310587559,6.780857591855886,0.0,60.767813213410975,222.7153072535184
767840.0,8.887037037037038,6.75356006590824,6.7807667557051445,0.0,60.779541342247335,222.88413931280243
767850.0,8.887152777777779,6.753657796080194,6.780675913767534,0.0,60.79126415878474,223.0530039354657
767860.0,8.88726851851852,6.753755501117163,6.780585066047543,0.0,60.80298166776623,223.2219011067651
767870.0,8.887384259259258,6.753853181032843,6.780494212549668,0.0,60.81469387393242,223.3908308119705
767880.0,8.8875,6.753950835840932,6.780403353278406,0.0,60.826400782013465,223.55979303636497
767890.0,8.88761574074074,6.754048465555106,6.780312488238238,0.0,60.83810239673432,223.72878776524476
767900.0,8.887731481481481,6.754146070189038,6.78022161743363,0.0,60.84979872281246,223.89781498391926
767910.0,8.887847222222222,6.754243649756381,6.780130740869063,0.0,60.86148976496046,224.0668746777108
767920.0,8.887962962962963,6.754341204270755,6.780039858549001,0.0,60.87317552788258,224.23596683195495
767930.0,8.888078703703703,6.754438733745808,6.779948970477895,0.0,60.88485601627483,224.40509143200018
767940.0,8.888194444444444,6.754536238195136,6.779858076660222,0.0,60.89653123483111,224.57424846320802
767950.0,8.888310185185185,6.754633717632341,6.779767177100414,0.0,60.90820118823452,224.74343791095313
767960.0,8.888425925925926,6.754731172071002,6.779676271802925,0.0,60.91986588116362,224.91265976062306
767970.0,8.888541666666667,6.754828601524683,6.779585360772179,0.0,60.93152531828918,225.0819139976183
767980.0,8.888657407407408,6.754926006006958,6.779494444012628,0.0,60.94317950427544,225.2512006073524
767990.0,8.888773148148148,6.755023385531353,6.779403521528682,0.0,60.95482844378279,225.4205195752518
768000.0,8.88888888888889,6.755120740111391,6.7793125933247715,0.0,60.96647214146093,225.58987088675585
768010.0,8.88900462962963,6.7552180697605895,6.779221659405313,0.0,60.97811060195437,225.75925452731684
768020.0,8.889120370370371,6.755315374492454,6.779130719774715,0.0,60.989743829901855,225.9286704823999
768030.0,8.889236111111112,6.755412654320466,6.779039774437385,0.0,61.00137182993591,226.09811873748305
768040.0,8.889351851851853,6.755509909258096,6.77894882339773,0.0,61.012994606681175,226.2675992780572
768050.0,8.889467592592593,6.755607139318809,6.778857866660129,0.0,61.024612164756284,226.43711208962594
768060.0,8.889583333333333,6.7557043445160465,6.778766904228985,0.0,61.03622450877424,226.60665715770588
768070.0,8.889699074074073,6.755801524863231,6.778675936108673,0.0,61.04783164334026,226.77623446782627
768080.0,8.889814814814814,6.755898680373791,6.778584962303571,0.0,61.05943357305274,226.94584400552918
768090.0,8.889930555555555,6.755995811061129,6.77849398281807,0.0,61.07103030250543,227.11548575636948
768100.0,8.890046296296296,6.756092916938636,6.7784029976564995,0.0,61.082621836284574,227.2851597059147
768110.0,8.890162037037037,6.756189998019682,6.778312006823262,0.0,61.09420817897006,227.45486583974517
768120.0,8.890277777777778,6.756287054317633,6.778221010322687,0.0,61.10578933513454,227.62460414345387
768130.0,8.890393518518518,6.756384085845844,6.778130008159146,0.0,61.11736530934518,227.79437460264649
768140.0,8.89050925925926,6.756481092617646,6.778039000336969,0.0,61.12893610616308,227.96417720294139
768150.0,8.890625,6.756578074646372,6.777947986860501,0.0,61.14050173014194,228.13401192996955
768160.0,8.89074074074074,6.756675031945306,6.77785696773408,0.0,61.15206218583072,228.30387876937462
768170.0,8.890856481481482,6.756771964527764,6.777765942962029,0.0,61.163617477767616,228.47377770681288
768180.0,8.890972222222222,6.756868872407026,6.777674912548686,0.0,61.17516761049015,228.64370872795314
768190.0,8.891087962962963,6.756965755596361,6.777583876498361,0.0,61.18671258852646,228.81367181847682
768200.0,8.891203703703704,6.75706261410902,6.777492834815363,0.0,61.19825241639927,228.98366696407794
768210.0,8.891319444444445,6.757159447958247,6.777401787504012,0.0,61.20978709862368,229.15369415046297
768220.0,8.891435185185186,6.757256257157273,6.777310734568603,0.0,61.221316639709585,229.32375336335107
768230.0,8.891550925925927,6.757353041719309,6.777219676013437,0.0,61.23284104416068,229.49384458847376
768240.0,8.891666666666667,6.757449801657558,6.777128611842799,0.0,61.24436031647335,229.66396781157505
768250.0,8.891782407407407,6.757546536985211,6.777037542060993,0.0,61.255874461138674,229.8341230184116
768260.0,8.891898148148147,6.757643247715444,6.776946466672283,0.0,61.26738348264111,230.00431019475224
768270.0,8.892013888888888,6.757739933861411,6.77685538568096,0.0,61.27888738545911,230.17452932637852
768280.0,8.892129629629629,6.757836595436269,6.776764299091282,0.0,61.29038617406385,230.34478039908427
768290.0,8.89224537037037,6.757933232453157,6.776673206907538,0.0,61.301879852921715,230.51506339867572
768300.0,8.89236111111111,6.758029844925186,6.7765821091339635,0.0,61.31336842649261,230.68537831097154
768310.0,8.892476851851852,6.758126432865474,6.776491005774831,0.0,61.324851899228655,230.85572512180272
768320.0,8.892592592592592,6.758222996287109,6.776399896834377,0.0,61.336330275577886,231.02610381701265
768330.0,8.892708333333333,6.758319535203177,6.776308782316855,0.0,61.34780355998022,231.19651438245702
768340.0,8.892824074074074,6.758416049626753,6.776217662226512,0.0,61.35927175687094,231.3669568040039
768350.0,8.892939814814815,6.758512539570889,6.776126536567576,0.0,61.37073487067895,231.5374310675336
768360.0,8.893055555555556,6.758609005048628,6.77603540534427,0.0,61.38219290582636,231.70793715893865
768370.0,8.893171296296297,6.758705446073001,6.775944268560837,0.0,61.39364586672913,231.87847506412402
768380.0,8.893287037037037,6.758801862657019,6.775853126221468,0.0,61.4050937577976,232.04904476900677
768390.0,8.893402777777778,6.758898254813699,6.7757619783304035,0.0,61.416536583435054,232.21964625951628
768400.0,8.893518518518519,6.758994622556025,6.775670824891847,0.0,61.42797434804092,232.39027952159418
768410.0,8.89363425925926,6.759090965896975,6.775579665910001,0.0,61.439407056005784,232.5609445411942
768420.0,8.89375,6.759187284849513,6.775488501389051,0.0,61.45083471171583,232.73164130428228
768430.0,8.893865740740742,6.759283579426596,6.7753973313332025,0.0,61.462257319550304,232.9023697968366
768440.0,8.89398148148148,6.759379849641159,6.775306155746652,0.0,61.47367488388343,233.0731300048474
768450.0,8.894097222222221,6.7594760955061295,6.775214974633571,0.0,61.48508740908207,233.24392191431707
768460.0,8.894212962962962,6.759572317034419,6.77512378799814,0.0,61.49649489950808,233.41474551126015
768470.0,8.894328703703703,6.759668514238926,6.77503259584453,0.0,61.507897359516434,233.58560078170328
768480.0,8.894444444444444,6.759764687132537,6.774941398176923,0.0,61.519294793456645,233.75648771168508
768490.0,8.894560185185185,6.759860835728142,6.77485019499946,0.0,61.53068720567194,233.9274062872564
768500.0,8.894675925925926,6.759956960038587,6.7747589863163125,0.0,61.54207460050129,234.09835649448002
768510.0,8.894791666666666,6.760053060076726,6.774667772131643,0.0,61.5534569822747,234.2693383194308
768520.0,8.894907407407407,6.760149135855395,6.774576552449578,0.0,61.56483435531786,234.44035174819555
768530.0,8.895023148148148,6.7602451873874125,6.774485327274274,0.0,61.57620672395051,234.61139676687316
768540.0,8.895138888888889,6.760341214685596,6.774394096609859,0.0,61.58757409248573,234.78247336157452
768550.0,8.89525462962963,6.760437217762742,6.774302860460482,0.0,61.59893646523169,234.9535815184224
768560.0,8.89537037037037,6.7605331966316236,6.774211618830249,0.0,61.61029384649002,235.12472122355152
768570.0,8.895486111111111,6.760629151305032,6.774120371723301,0.0,61.62164624055531,235.29589246310863
768580.0,8.895601851851852,6.760725081795715,6.774029119143739,0.0,61.632993651719545,235.4670952232523
768590.0,8.895717592592593,6.7608209881164205,6.773937861095695,0.0,61.644336084265184,235.638329490153
768600.0,8.895833333333334,6.760916870279884,6.773846597583276,0.0,61.655673542470595,235.8095952499932
768610.0,8.895949074074075,6.761012728298823,6.773755328610559,0.0,61.66700603060811,235.98089248896713
768620.0,8.896064814814816,6.761108562185954,6.773664054181659,0.0,61.678333552943776,236.15222119328084
768630.0,8.896180555555556,6.7612043719539665,6.773572774300675,0.0,61.6896561137388,236.32358134915233
768640.0,8.896296296296295,6.761300157615547,6.773481488971682,0.0,61.700973717247116,236.49497294281136
768650.0,8.896412037037036,6.761395919183371,6.773390198198779,0.0,61.712286367718015,236.66639596049947
768660.0,8.896527777777777,6.7614916566700884,6.773298901986023,0.0,61.72359406939482,236.83785038847
768670.0,8.896643518518518,6.761587370088353,6.7732076003375,0.0,61.73489682651411,237.0093362129881
768680.0,8.896759259259259,6.76168305945079,6.773116293257271,0.0,61.74619464330796,237.18085342033058
768690.0,8.896875,6.761778724770026,6.773024980749409,0.0,61.75748752400108,237.3524019967862
768700.0,8.89699074074074,6.761874366058662,6.772933662817966,0.0,61.76877547281408,237.5239819286551
768710.0,8.897106481481481,6.7619699833293,6.772842339466986,0.0,61.78005849396022,237.69559320224946
768720.0,8.897222222222222,6.762065576594522,6.772751010700538,0.0,61.791336591648594,237.8672358038929
768730.0,8.897337962962963,6.7621611458669,6.772659676522649,0.0,61.80260977008144,238.03890971992092
768740.0,8.897453703703704,6.762256691158992,6.772568336937365,0.0,61.81387803345593,238.2106149366805
768750.0,8.897569444444445,6.762352212483344,6.772476991948719,0.0,61.82514138596324,238.3823514405304
768760.0,8.897685185185185,6.7624477098524896,6.77238564156073,0.0,61.836399831788526,238.55411921784093
768770.0,8.897800925925926,6.762543183278953,6.772294285777431,0.0,61.847653375111825,238.72591825499404
768780.0,8.897916666666667,6.762638632775226,6.772202924602841,0.0,61.85890202010729,238.89774853838324
768790.0,8.898032407407408,6.762734058353825,6.77211155804098,0.0,61.87014577094154,239.0696100544136
768800.0,8.898148148148149,6.762829460027229,6.772020186095835,0.0,61.88138463177936,239.2415027895019
768810.0,8.89826388888889,6.762924837807906,6.771928808771441,0.0,61.89261860677723,239.41342673007628
768820.0,8.89837962962963,6.763020191708324,6.7718374260717695,0.0,61.90384770008627,239.58538186257653
768830.0,8.89849537037037,6.763115521740914,6.7717460380008285,0.0,61.91507191585301,239.7573681734539
768840.0,8.89861111111111,6.7632108279181224,6.771654644562617,0.0,61.92629125821581,239.92938564917114
768850.0,8.898726851851851,6.763306110252372,6.771563245761097,0.0,61.9375057313105,240.10143427620258
768860.0,8.898842592592592,6.7634013687560675,6.771471841600276,0.0,61.948715339265846,240.27351404103385
768870.0,8.898958333333333,6.763496603441605,6.771380432084103,0.0,61.959920086204704,240.4456249301622
768880.0,8.899074074074074,6.763591814321388,6.771289017216568,0.0,61.97111997624441,240.6177669300962
768890.0,8.899189814814815,6.763687001407773,6.771197597001631,0.0,61.98231501349909,240.78994002735593
768900.0,8.899305555555555,6.763782164713131,6.771106171443251,0.0,61.99350520207339,240.96214420847278
768910.0,8.899421296296296,6.763877304249807,6.771014740545386,0.0,62.004690546069476,241.13437945998967
768920.0,8.899537037037037,6.763972420030134,6.770923304311993,0.0,62.015871049581996,241.30664576846073
768930.0,8.899652777777778,6.764067512066446,6.770831862747005,0.0,62.02704671670073,241.4789431204516
768940.0,8.899768518518519,6.764162580371053,6.77074041585438,0.0,62.03821755151098,241.6512715025391
768950.0,8.89988425925926,6.764257624956256,6.770648963638045,0.0,62.04938355809124,241.82363090131153
768960.0,8.9,6.7643526458343395,6.77055750610194,0.0,62.06054474051498,241.99602130336854
768970.0,8.900115740740741,6.76444764301759,6.770466043249984,0.0,62.07170110284939,242.16844269532086
768980.0,8.900231481481482,6.7645426165182645,6.770374575086113,0.0,62.08285264915811,242.34089506379075
768990.0,8.900347222222223,6.764637566348614,6.770283101614232,0.0,62.093999383497255,242.5133783954116
769000.0,8.900462962962964,6.764732492520884,6.770191622838265,0.0,62.10514130991794,242.68589267682802
769010.0,8.900578703703705,6.764827395047304,6.770100138762114,0.0,62.116278432466856,242.858437894696
769020.0,8.900694444444444,6.7649222739400905,6.770008649389691,0.0,62.12741075518452,243.03101403568263
769030.0,8.900810185185184,6.765017129211452,6.769917154724893,0.0,62.138538282106154,243.20362108646623
769040.0,8.900925925925925,6.765111960873573,6.76982565477161,0.0,62.149661017261764,243.3762590337364
769050.0,8.901041666666666,6.765206768938642,6.769734149533734,0.0,62.160778964674776,243.54892786419381
769060.0,8.901157407407407,6.765301553418818,6.769642639015159,0.0,62.17189212836494,243.7216275645504
769070.0,8.901273148148148,6.7653963143262725,6.769551123219767,0.0,62.18300051234449,243.89435812152914
769080.0,8.901388888888889,6.7654910516731395,6.7694596021514135,0.0,62.19410412062316,244.06711952186419
769090.0,8.90150462962963,6.765585765471557,6.769368075813994,0.0,62.20520295720257,244.23991175230086
769100.0,8.90162037037037,6.765680455733643,6.76927654421137,0.0,62.21629702608048,244.4127347995955
769110.0,8.901736111111111,6.765775122471514,6.769185007347398,0.0,62.22738633124847,244.5855886505156
769120.0,8.901851851851852,6.765869765697269,6.769093465225932,0.0,62.238470876693974,244.75847329183978
769130.0,8.901967592592593,6.765964385422983,6.769001917850841,0.0,62.24955066639836,244.93138871035754
769140.0,8.902083333333334,6.766058981660746,6.768910365225961,0.0,62.260625704336626,245.1043348928696
769150.0,8.902199074074074,6.766153554422608,6.768818807355147,0.0,62.271695994481014,245.2773118261876
769160.0,8.902314814814815,6.766248103720626,6.7687272442422275,0.0,62.28276154079566,245.45031949713425
769170.0,8.902430555555556,6.766342629566835,6.768635675891055,0.0,62.29382234724103,245.62335789254325
769180.0,8.902546296296297,6.766437131973268,6.768544102305431,0.0,62.304878417771626,245.7964269992593
769190.0,8.902662037037038,6.766531610951937,6.7684525234892075,0.0,62.315929756337574,245.969526804138
769200.0,8.902777777777779,6.76662606651485,6.768360939446191,0.0,62.326976366882796,246.14265729404605
