time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
769210.0,8.90289351851852,6.766720498673991,6.768269350180216,0.0,62.33801825334655,246.3158184558609
769220.0,8.903009259259258,6.766814907441353,6.768177755695068,0.0,62.34905541966179,246.48901027647108
769230.0,8.903125,6.766909292828898,6.768086155994581,0.0,62.36008786975828,246.66223274277593
769240.0,8.90324074074074,6.767003654848583,6.767994551082544,0.0,62.371115607558444,246.83548584168582
769250.0,8.903356481481481,6.767097993512351,6.767902940962764,0.0,62.382138636980336,247.0087695601219
769260.0,8.903472222222222,6.767192308832149,6.767811325639025,0.0,62.39315696193655,247.18208388501614
769270.0,8.903587962962963,6.767286600819893,6.767719705115118,0.0,62.40417058633596,247.35542880331155
769280.0,8.903703703703703,6.767380869487485,6.76762807939484,0.0,62.41517951408046,247.52880430196177
769290.0,8.903819444444444,6.767475114846837,6.767536448481964,0.0,62.42618374906609,247.7022103679314
769300.0,8.903935185185185,6.767569336909834,6.7674448123802575,0.0,62.43718329518652,247.8756469881958
769310.0,8.904050925925926,6.767663535688356,6.767353171093521,0.0,62.448178156328176,248.04911414974117
769320.0,8.904166666666667,6.767757711194258,6.767261524625483,0.0,62.459168336373,248.2226118395644
769330.0,8.904282407407408,6.767851863439402,6.767169872979929,0.0,62.4701538391969,248.3961400446733
769340.0,8.904398148148148,6.767945992435629,6.767078216160616,0.0,62.48113466867209,248.56969875208628
769350.0,8.90451388888889,6.768040098194768,6.766986554171293,0.0,62.49211082866471,248.74328794883252
769360.0,8.90462962962963,6.768134180728646,6.766894887015715,0.0,62.503082323035834,248.91690762195208
769370.0,8.904745370370371,6.768228240049055,6.766803214697625,0.0,62.5140491556427,249.09055775849555
769380.0,8.904861111111112,6.76832227616781,6.766711537220757,0.0,62.525011330334124,249.2642383455243
769390.0,8.904976851851853,6.768416289096682,6.766619854588864,0.0,62.53596885095839,249.43794937011026
769400.0,8.905092592592593,6.768510278847449,6.766528166805654,0.0,62.54692172135464,249.61169081933627
769410.0,8.905208333333333,6.768604245431879,6.766436473874871,0.0,62.557869945359315,249.7854626802956
769420.0,8.905324074074073,6.7686981888617215,6.766344775800236,0.0,62.568813526803645,249.95926494009225
769430.0,8.905439814814814,6.76879210914871,6.766253072585468,0.0,62.579752469513,250.13309758584094
769440.0,8.905555555555555,6.768886006304581,6.766161364234267,0.0,62.59068677730742,250.30696060466676
769450.0,8.905671296296296,6.7689798803410435,6.76606965075037,0.0,62.60161645400352,250.48085398370566
769460.0,8.905787037037037,6.769073731269805,6.765977932137458,0.0,62.6125415034107,250.654777710104
769470.0,8.905902777777778,6.76916755910257,6.765886208399243,0.0,62.6234619293348,250.82873177101882
769480.0,8.906018518518518,6.769261363851017,6.765794479539415,0.0,62.63437773557749,251.00271615361765
769490.0,8.90613425925926,6.769355145526804,6.7657027455616765,0.0,62.64528892593374,251.1767308450786
769500.0,8.90625,6.769448904141616,6.765611006469705,0.0,62.65619550419238,251.35077583259024
769510.0,8.90636574074074,6.769542639707086,6.765519262267191,0.0,62.66709747414182,251.52485110335175
769520.0,8.906481481481482,6.76963635223486,6.765427512957813,0.0,62.677994839560654,251.69895664457275
769530.0,8.906597222222222,6.76973004173656,6.765335758545235,0.0,62.68888760422543,251.87309244347335
769540.0,8.906712962962963,6.769823708223804,6.765243999033138,0.0,62.69977577190617,252.0472584872842
769550.0,8.906828703703704,6.7699173517081945,6.7651522344251935,0.0,62.71065934636882,252.22145476324636
769560.0,8.906944444444445,6.770010972201334,6.765060464725056,0.0,62.721538331373715,252.3956812586113
769570.0,8.907060185185186,6.770104569714801,6.764968689936385,0.0,62.73241273067787,252.56993796064097
769580.0,8.907175925925927,6.770198144260161,6.764876910062835,0.0,62.74328254803153,252.74422485660773
769590.0,8.907291666666667,6.770291695848981,6.764785125108043,0.0,62.7541477871802,252.91854193379433
769600.0,8.907407407407407,6.77038522449282,6.764693335075673,0.0,62.76500845186575,253.09288917949397
769610.0,8.907523148148147,6.770478730203197,6.764601539969346,0.0,62.77586454582512,253.26726658101018
769620.0,8.907638888888888,6.77057221299165,6.764509739792718,0.0,62.78671607278782,253.44167412565682
769630.0,8.907754629629629,6.770665672869701,6.76441793454941,0.0,62.79756303648109,253.61611180075815
769640.0,8.90787037037037,6.770759109848849,6.764326124243046,0.0,62.8084054406276,253.79057959364874
769650.0,8.90798611111111,6.7708525239405795,6.764234308877253,0.0,62.81924328894316,253.9650774916736
769660.0,8.908101851851852,6.770945915156394,6.764142488455659,0.0,62.83007658513842,254.1396054821879
769670.0,8.908217592592592,6.771039283507756,6.7640506629818615,0.0,62.84090533292279,254.31416355255712
769680.0,8.908333333333333,6.77113262900612,6.7639588324594895,0.0,62.851729535997194,254.48875169015713
769690.0,8.908449074074074,6.771225951662949,6.763866996892133,0.0,62.86254919805822,254.66336988237393
769700.0,8.908564814814815,6.771319251489676,6.763775156283406,0.0,62.873364322799986,254.83801811660393
769710.0,8.908680555555556,6.7714125284977325,6.763683310636901,0.0,62.88417491390954,255.0126963802537
769720.0,8.908796296296297,6.771505782698531,6.763591459956215,0.0,62.894980975069835,255.18740466074
769730.0,8.908912037037037,6.771599014103492,6.76349960424494,0.0,62.90578250995863,255.3621429454899
769740.0,8.909027777777778,6.771692222723991,6.763407743506643,0.0,62.91657952225068,255.53691122194058
769750.0,8.909143518518519,6.771785408571435,6.763315877744934,0.0,62.92737201561248,255.7117094775395
769760.0,8.90925925925926,6.771878571657183,6.763224006963364,0.0,62.938159993710066,255.88653769974425
769770.0,8.909375,6.771971711992608,6.763132131165525,0.0,62.948943460201015,256.0613958760226
769780.0,8.909490740740742,6.7720648295890555,6.763040250354973,0.0,62.95972241874038,256.2362839938524
769790.0,8.90960648148148,6.772157924457871,6.762948364535277,0.0,62.970496872977236,256.4112020407218
769800.0,8.909722222222221,6.772250996610393,6.762856473710005,0.0,62.981266826556734,256.58615000412885
769810.0,8.909837962962962,6.772344046057929,6.762764577882698,0.0,62.992032283119734,256.761127871582
769820.0,8.909953703703703,6.772437072811798,6.762672677056912,0.0,63.00279324630028,256.9361356305995
769830.0,8.910069444444444,6.772530076883296,6.762580771236203,0.0,63.01354971973,257.1111732687098
769840.0,8.910185185185185,6.772623058283706,6.762488860424113,0.0,63.02430170703457,257.2862407734516
769850.0,8.910300925925926,6.7727160170243135,6.762396944624172,0.0,63.035049211834895,257.4613381323733
769860.0,8.910416666666666,6.772808953116381,6.762305023839928,0.0,63.04579223774828,257.63646533303375
769870.0,8.910532407407407,6.7729018665711695,6.762213098074901,0.0,63.056530788386354,257.8116223630015
769880.0,8.910648148148148,6.772994757399925,6.762121167332627,0.0,63.06726486735684,257.98680920985527
769890.0,8.910763888888889,6.773087625613871,6.762029231616627,0.0,63.07799447826235,258.1620258611838
769900.0,8.91087962962963,6.773180471224247,6.761937290930413,0.0,63.088719624699834,258.3372723045857
769910.0,8.91099537037037,6.773273294242256,6.761845345277513,0.0,63.09944031026409,258.5125485276698
769920.0,8.911111111111111,6.773366094679106,6.761753394661424,0.0,63.11015653854275,258.6878545180547
769930.0,8.911226851851852,6.773458872545985,6.76166143908566,0.0,63.12086831312045,258.8631902633689
769940.0,8.911342592592593,6.773551627854077,6.761569478553726,0.0,63.131575637576155,259.03855575125107
769950.0,8.911458333333334,6.773644360614561,6.761477513069108,0.0,63.14227851548475,259.21395096934964
769960.0,8.911574074074075,6.773737070838584,6.761385542635325,0.0,63.152976950417845,259.38937590532305
769970.0,8.911689814814816,6.773829758537307,6.761293567255835,0.0,63.16367094593897,259.5648305468395
769980.0,8.911805555555556,6.773922423721866,6.761201586934157,0.0,63.17436050561096,259.7403148815773
769990.0,8.911921296296295,6.774015066403388,6.761109601673749,0.0,63.18504563298952,259.9158288972245
770000.0,8.912037037037036,6.774107686592996,6.761017611478098,0.0,63.19572633162643,260.09137258147905
770010.0,8.912152777777777,6.774200284301798,6.760925616350684,0.0,63.20640260506955,260.26694592204865
770020.0,8.912268518518518,6.7742928595408785,6.7608336162949705,0.0,63.21707445686173,260.44254890665104
770030.0,8.912384259259259,6.77438541232135,6.760741611314428,0.0,63.22774189053963,260.6181815230136
770040.0,8.9125,6.774477942654273,6.760649601412514,0.0,63.23840490963997,260.7938437588738
770050.0,8.91261574074074,6.774570450550712,6.760557586592676,0.0,63.24906351768991,260.96953560197846
770060.0,8.912731481481481,6.77466293602173,6.760465566858401,0.0,63.259717718214226,261.14525704008463
770070.0,8.912847222222222,6.774755399078367,6.7603735422131095,0.0,63.27036751473347,261.3210080609589
770080.0,8.912962962962963,6.774847839731661,6.760281512660256,0.0,63.28101291076301,261.4967886523777
770090.0,8.913078703703704,6.774940257992642,6.760189478203286,0.0,63.29165390981421,261.67259880212714
770100.0,8.913194444444445,6.77503265387232,6.7600974388456345,0.0,63.30229051539421,261.84843849800325
770110.0,8.913310185185185,6.775125027381694,6.760005394590736,0.0,63.31292273100495,262.02430772781156
770120.0,8.913425925925926,6.7752173785317655,6.759913345442026,0.0,63.32355056014325,262.2002064793675
770130.0,8.913541666666667,6.7753097073335145,6.759821291402924,0.0,63.334174006303435,262.3761347404962
770140.0,8.913657407407408,6.775402013797913,6.7597292324768565,0.0,63.34479307297386,262.5520924990322
770150.0,8.913773148148149,6.77549429793593,6.75963716866723,0.0,63.3554077636387,262.72807974282006
770160.0,8.91388888888889,6.775586559758512,6.759545099977485,0.0,63.36601808177868,262.9040964597139
770170.0,8.91400462962963,6.775678799276603,6.759453026411008,0.0,63.37662403086838,263.0801426375774
770180.0,8.91412037037037,6.77577101650114,6.759360947971217,0.0,63.38722561437906,263.25621826428403
770190.0,8.91423611111111,6.775863211443037,6.759268864661516,0.0,63.39782283577781,263.4323233277167
770200.0,8.914351851851851,6.775955384113203,6.759176776485291,0.0,63.40841569852612,263.6084578157682
770210.0,8.914467592592592,6.776047534522548,6.75908468344595,0.0,63.419004206081446,263.78462171634067
770220.0,8.914583333333333,6.776139662681961,6.758992585546876,0.0,63.429588361898055,263.96081501734596
770230.0,8.914699074074074,6.776231768602322,6.758900482791463,0.0,63.440168169424766,264.1370377067055
770240.0,8.914814814814815,6.77632385229451,6.75880837518309,0.0,63.45074363210605,264.31328977235023
770250.0,8.914930555555555,6.776415913769369,6.758716262725141,0.0,63.46131475338297,264.4895712022207
770260.0,8.915046296296296,6.776507953037764,6.758624145420979,0.0,63.47188153668963,264.66588198426706
770270.0,8.915162037037037,6.776599970110524,6.758532023273982,0.0,63.48244398545925,264.8422221064489
770280.0,8.915277777777778,6.77669196499849,6.7584398962875225,0.0,63.49300210311765,265.0185915567353
770290.0,8.915393518518519,6.776783937712479,6.758347764464968,0.0,63.50355589308867,265.19499032310506
770300.0,8.91550925925926,6.776875888263299,6.758255627809663,0.0,63.514105358790694,265.3714183935461
770310.0,8.915625,6.776967816661748,6.758163486324975,0.0,63.524650503637474,265.5478757560562
770320.0,8.915740740740741,6.777059722918618,6.758071340014249,0.0,63.535191331038575,265.72436239864237
770330.0,8.915856481481482,6.777151607044686,6.757979188880839,0.0,63.54572784439992,265.9008783093213
770340.0,8.915972222222223,6.777243469050736,6.7578870329280925,0.0,63.55626004712227,266.0774234761189
770350.0,8.916087962962964,6.777335308947512,6.757794872159339,0.0,63.566787942604094,266.25399788707057
770360.0,8.916203703703705,6.777427126745768,6.757702706577927,0.0,63.57731153423626,266.43060153022117
770370.0,8.916319444444444,6.777518922456244,6.757610536187178,0.0,63.58783082540753,266.6072343936251
770380.0,8.916435185185184,6.777610696089675,6.7575183609904315,0.0,63.5983458195021,266.78389646534595
770390.0,8.916550925925925,6.7777024476567735,6.757426180991011,0.0,63.6088565199001,266.9605877334568
770400.0,8.916666666666666,6.777794177168253,6.757333996192226,0.0,63.61936292997633,267.13730818604006
770410.0,8.916782407407407,6.777885884634813,6.757241806597403,0.0,63.629865053102456,267.3140578111876
770420.0,8.916898148148148,6.7779775700671445,6.757149612209861,0.0,63.6403628926455,267.49083659700045
770430.0,8.917013888888889,6.778069233475926,6.757057413032906,0.0,63.650856451968274,267.66764453158925
770440.0,8.91712962962963,6.7781608748718325,6.756965209069847,0.0,63.66134573442903,267.8444816030738
770450.0,8.91724537037037,6.778252494265521,6.756873000323979,0.0,63.67183074338279,268.02134779958317
770460.0,8.917361111111111,6.778344091667635,6.756780786798604,0.0,63.68231148217912,268.1982431092559
770470.0,8.917476851851852,6.778435667088827,6.756688568497019,0.0,63.69278795416322,268.37516752023964
770480.0,8.917592592592593,6.7785272205397185,6.756596345422515,0.0,63.70326016267798,268.5521210206916
770490.0,8.917708333333334,6.7786187520309324,6.756504117578382,0.0,63.71372811105992,268.72910359877784
770500.0,8.917824074074074,6.77871026157308,6.756411884967892,0.0,63.72419180264261,268.90611524267405
770510.0,8.917939814814815,6.778801749176763,6.756319647594339,0.0,63.73465124075503,269.083155940565
770520.0,8.918055555555556,6.7788932148525785,6.756227405460999,0.0,63.74510642872211,269.2602256806448
770530.0,8.918171296296297,6.778984658611104,6.756135158571139,0.0,63.75555736986548,269.4373244511167
770540.0,8.918287037037038,6.779076080462907,6.75604290692802,0.0,63.766004067501086,269.61445224019303
770550.0,8.918402777777779,6.779167480418551,6.755950650534914,0.0,63.776446524940965,269.7916090360957
770560.0,8.91851851851852,6.779258858488595,6.755858389395089,0.0,63.78688474549358,269.9687948270553
770570.0,8.918634259259258,6.779350214683572,6.755766123511793,0.0,63.797318732463616,270.1460096013122
770580.0,8.91875,6.779441549014018,6.755673852888293,0.0,63.80774848915008,270.3232533471154
770590.0,8.91886574074074,6.779532861490458,6.7555815775278205,0.0,63.81817401884923,270.50052605272333
770600.0,8.918981481481481,6.77962415212341,6.755489297433631,0.0,63.82859532485325,270.67782770640343
770610.0,8.919097222222222,6.779715420923367,6.75539701260897,0.0,63.83901241045006,270.8551582964325
770620.0,8.919212962962963,6.77980666790083,6.7553047230570735,0.0,63.84942527892203,271.03251781109617
770630.0,8.919328703703703,6.779897893066284,6.755212428781176,0.0,63.85983393354947,271.2099062386893
770640.0,8.919444444444444,6.779989096430202,6.755120129784513,0.0,63.8702383776076,271.38732356751603
770650.0,8.919560185185185,6.780080278003039,6.755027826070316,0.0,63.880638614367726,271.56476978588927
770660.0,8.919675925925926,6.780171437795271,6.754935517641794,0.0,63.89103464709563,271.7422448821312
770670.0,8.919791666666667,6.7802625758173285,6.754843204502188,0.0,63.901426479057086,271.919748844573
770680.0,8.919907407407408,6.780353692079653,6.754750886654688,0.0,63.91181411350899,272.09728166155503
770690.0,8.920023148148148,6.780444786592664,6.754658564102541,0.0,63.922197553707406,272.27484332142643
770700.0,8.92013888888889,6.7805358593667915,6.754566236848933,0.0,63.932576802902,272.4524338125456
770710.0,8.92025462962963,6.780626910412432,6.754473904897071,0.0,63.94295186434147,272.63005312327994
770720.0,8.920370370370371,6.780717939739991,6.75438156825017,0.0,63.953322741267364,272.8077012420057
770730.0,8.920486111111112,6.780808947359853,6.754289226911421,0.0,63.96368943691915,272.98537815710824
770740.0,8.920601851851853,6.780899933282398,6.754196880884021,0.0,63.97405195453143,273.16308385698187
770750.0,8.920717592592593,6.780990897517985,6.754104530171158,0.0,63.98441029733497,273.34081833003006
770760.0,8.920833333333333,6.781081840076995,6.754012174776025,0.0,63.99476446855556,273.51858156466494
770770.0,8.920949074074073,6.78117276096976,6.753919814701807,0.0,64.0051144714181,273.69637354930774
770780.0,8.921064814814814,6.781263660206628,6.75382744995168,0.0,64.01546030913954,273.8741942723887
770790.0,8.921180555555555,6.781354537797923,6.753735080528819,0.0,64.02580198493536,274.0520437223468
770800.0,8.921296296296296,6.781445393753981,6.753642706436411,0.0,64.0361395020155,274.2299218876302
770810.0,8.921412037037037,6.7815362280851055,6.753550327677613,0.0,64.0464728635884,274.4078287566958
770820.0,8.921527777777778,6.781627040801598,6.753457944255592,0.0,64.05680207285599,274.58576431800924
770830.0,8.921643518518518,6.781717831913755,6.753365556173523,0.0,64.06712713301688,274.76372856004537
770840.0,8.92175925925926,6.781808601431868,6.75327316343455,0.0,64.07744804726644,274.9417214712878
770850.0,8.921875,6.78189934936619,6.753180766041828,0.0,64.08776481879627,275.11974304022885
770860.0,8.92199074074074,6.781990075727006,6.753088363998525,0.0,64.09807745079127,275.2977932553699
770870.0,8.922106481481482,6.782080780524566,6.752995957307785,0.0,64.1083859464365,275.47587210522113
770880.0,8.922222222222222,6.78217146376912,6.752903545972738,0.0,64.11869030891049,275.65397957830146
770890.0,8.922337962962963,6.7822621254709015,6.752811129996547,0.0,64.12899054138899,275.8321156631386
770900.0,8.922453703703704,6.782352765640135,6.752718709382329,0.0,64.13928664704272,276.01028034826936
770910.0,8.922569444444445,6.7824433842870455,6.752626284133235,0.0,64.14957862903888,276.18847362223886
770920.0,8.922685185185186,6.7825339814218415,6.752533854252395,0.0,64.15986649054169,276.36669547360145
770930.0,8.922800925925927,6.7826245570547155,6.752441419742911,0.0,64.17015023471058,276.5449458909201
770940.0,8.922916666666667,6.782715111195866,6.7523489806079455,0.0,64.1804298647006,276.7232248627665
770950.0,8.923032407407407,6.782805643855472,6.75225653685059,0.0,64.19070538366431,276.90153237772114
770960.0,8.923148148148147,6.782896155043709,6.752164088473976,0.0,64.20097679474938,277.0798684243732
770970.0,8.923263888888888,6.78298664477073,6.752071635481214,0.0,64.2112441011004,277.25823299132077
770980.0,8.923379629629629,6.7830771130467005,6.7519791778754055,0.0,64.22150730585648,277.4366260671703
770990.0,8.92349537037037,6.7831675598817585,6.75188671565966,0.0,64.23176641215531,277.61504764053745
771000.0,8.92361111111111,6.783257985286042,6.751794248837091,0.0,64.24202142312863,277.7934977000461
771010.0,8.923726851851852,6.78334838926967,6.751701777410794,0.0,64.25227234190548,277.9719762343292
771020.0,8.923842592592592,6.783438771842763,6.751609301383844,0.0,64.26251917160987,278.1504832320281
771030.0,8.923958333333333,6.783529133015439,6.751516820759368,0.0,64.27276191536339,278.329018681793
771040.0,8.924074074074074,6.783619472797779,6.751424335540425,0.0,64.28300057628408,278.50758257228273
771050.0,8.924189814814815,6.783709791199888,6.751331845730123,0.0,64.29323515748365,278.6861748921646
771060.0,8.924305555555556,6.783800088231831,6.75123935133152,0.0,64.30346566207305,278.8647956301148
771070.0,8.924421296296297,6.783890363903695,6.7511468523477225,0.0,64.31369209315683,279.043444774818
771080.0,8.924537037037037,6.783980618225533,6.751054348781779,0.0,64.32391445383826,279.2221223149675
771090.0,8.924652777777778,6.7840708512073915,6.750961840636769,0.0,64.33413274721467,279.40082823926537
771100.0,8.924768518518519,6.784161062859325,6.7508693279157805,0.0,64.34434697637981,279.579562536422
771110.0,8.92488425925926,6.784251253191364,6.750776810621849,0.0,64.3545571444252,279.7583251951565
771120.0,8.925,6.784341422213532,6.750684288758052,0.0,64.36476325443752,279.93711620419657
771130.0,8.925115740740742,6.784431569935849,6.750591762327445,0.0,64.37496530949936,280.11593555227853
771140.0,8.92523148148148,6.784521696368323,6.750499231333082,0.0,64.3851633126904,280.29478322814714
771150.0,8.925347222222221,6.784611801520942,6.750406695778015,0.0,64.39535726708625,280.4736592205557
771160.0,8.925462962962962,6.784701885403714,6.750314155665286,0.0,64.40554717575753,280.65256351826616
771170.0,8.925578703703703,6.7847919480266095,6.750221610997946,0.0,64.41573304177432,280.8314961100489
771180.0,8.925694444444444,6.784881989399592,6.750129061779039,0.0,64.42591486819992,281.0104569846828
771190.0,8.925810185185185,6.784972009532629,6.750036508011591,0.0,64.43609265809378,281.1894461309553
771200.0,8.925925925925926,6.785062008435673,6.749943949698635,0.0,64.44626641451353,281.3684635376622
771210.0,8.926041666666666,6.785151986118668,6.74985138684322,0.0,64.45643614051225,281.5475091936081
771220.0,8.926157407407407,6.785241942591555,6.749758819448351,0.0,64.46660183913887,281.7265830876057
771230.0,8.926273148148148,6.785331877864262,6.7496662475170695,0.0,64.47676351344018,281.90568520847637
771240.0,8.926388888888889,6.785421791946698,6.749573671052381,0.0,64.4869211664581,282.0848155450499
771250.0,8.92650462962963,6.785511684848775,6.7494810900573246,0.0,64.49707480122994,282.2639740861644
771260.0,8.92662037037037,6.785601556580386,6.749388504534886,0.0,64.50722442079069,282.4431608206666
771270.0,8.926736111111111,6.78569140715143,6.7492959144880835,0.0,64.51737002817075,282.6223757374115
771280.0,8.926851851851852,6.78578123657178,6.749203319919942,0.0,64.52751162639811,282.8016188252626
771290.0,8.926967592592593,6.785871044851321,6.7491107208334515,0.0,64.53764921849545,282.98089007309176
771300.0,8.927083333333334,6.785960831999903,6.7490181172316035,0.0,64.5477828074839,283.1601894697792
771310.0,8.927199074074075,6.786050598027401,6.748925509117414,0.0,64.55791239637819,283.3395170042136
771320.0,8.927314814814816,6.786140342943639,6.7488328964938615,0.0,64.5680379881931,283.5188726652919
771330.0,8.927430555555556,6.786230066758469,6.748740279363948,0.0,64.57815958593517,283.6982564419195
771340.0,8.927546296296295,6.786319769481716,6.748647657730656,0.0,64.58827719261117,283.8776683230101
771350.0,8.927662037037036,6.786409451123197,6.748555031596958,0.0,64.5983908112226,284.0571082974857
771360.0,8.927777777777777,6.78649911169272,6.748462400965854,0.0,64.6085004447671,284.23657635427674
771370.0,8.927893518518518,6.7865887512000915,6.748369765840301,0.0,64.61860609623854,284.4160724823218
771380.0,8.928009259259259,6.7866783696551085,6.748277126223291,0.0,64.62870776862847,284.595596670568
771390.0,8.928125,6.786767967067554,6.748184482117785,0.0,64.6388054649243,284.77514890797056
771400.0,8.92824074074074,6.7868575434472005,6.748091833526752,0.0,64.64889918810958,284.9547291834931
771410.0,8.928356481481481,6.786947098803809,6.747999180453153,0.0,64.65898894116381,285.1343374861075
771420.0,8.928472222222222,6.787036633147151,6.74790652289995,0.0,64.66907472706278,285.3139738047938
771430.0,8.928587962962963,6.787126146486966,6.747813860870104,0.0,64.67915654878078,285.4936381285404
771440.0,8.928703703703704,6.7872156388330005,6.747721194366559,0.0,64.68923440928575,285.673330446344
771450.0,8.928819444444445,6.7873051101949855,6.7476285233922795,0.0,64.69930831154409,285.8530507472094
771460.0,8.928935185185185,6.787394560582645,6.747535847950199,0.0,64.70937825851773,286.03279902014975
771470.0,8.929050925925926,6.787483990005695,6.747443168043279,0.0,64.71944425316516,286.2125752541863
771480.0,8.929166666666667,6.78757339847383,6.747350483674437,0.0,64.72950629844158,286.3923794383486
771490.0,8.929282407407408,6.787662785996763,6.747257794846627,0.0,64.73956439729706,286.5722115616744
771500.0,8.929398148148149,6.787752152584176,6.747165101562788,0.0,64.74961855268123,286.75207161320964
771510.0,8.92951388888889,6.787841498248341,6.74707240382751,0.0,64.75966876753742,286.9319595820084
771520.0,8.92962962962963,6.787930822999164,6.746979701643883,0.0,64.76971504509925,287.11187545713364
771530.0,8.92974537037037,6.788020126846304,6.746886995014847,0.0,64.77975738833015,287.2918192276568
771540.0,8.92986111111111,6.788109409799392,6.746794283943329,0.0,64.78979580016309,287.4717908826573
771550.0,8.929976851851851,6.788198671868052,6.7467015684322424,0.0,64.79983028352576,287.6517904112226
771560.0,8.930092592592592,6.788287913061904,6.74660884848452,0.0,64.80986084134216,287.83181780244854
771570.0,8.930208333333333,6.788377133390574,6.746516124103062,0.0,64.81988747653327,288.0118730454389
771580.0,8.930324074074074,6.7884663328636545,6.746423395290792,0.0,64.82991019201847,288.1919561293056
771590.0,8.930439814814815,6.788555511490741,6.7463306620506245,0.0,64.83992899071067,288.37206704316867
771600.0,8.930555555555555,6.788644669281432,6.7462379243854524,0.0,64.8499438755207,288.55220577615626
771610.0,8.930671296296296,6.788733806245294,6.746145182298193,0.0,64.85995484935707,288.73237231740444
771620.0,8.930787037037037,6.788822922391909,6.746052435791736,0.0,64.86996191512236,288.9125666560576
771630.0,8.930902777777778,6.788912017730828,6.745959684868991,0.0,64.87996507571808,289.0927887812679
771640.0,8.931018518518519,6.789001092271616,6.745866929532837,0.0,64.8899643340401,289.2730386821958
771650.0,8.93113425925926,6.789090146023805,6.745774169786172,0.0,64.89995969298312,289.45331634800965
771660.0,8.93125,6.789179178996949,6.745681405631884,0.0,64.90995115543578,289.6336217678859
771670.0,8.931365740740741,6.789268191200564,6.745588637072861,0.0,64.91993872428641,289.8139549310089
771680.0,8.931481481481482,6.789357182644182,6.745495864111965,0.0,64.92992240241702,289.99431582657115
771690.0,8.931597222222223,6.789446153337301,6.745403086752091,0.0,64.93990219270879,290.1747044437731
771700.0,8.931712962962964,6.789535103289434,6.745310304996116,0.0,64.94987809803634,290.3551207718232
771710.0,8.931828703703705,6.789624032510082,6.745217518846901,0.0,64.9598501212736,290.53556479993784
771720.0,8.931944444444444,6.789712941008718,6.745124728307314,0.0,64.96981826529088,290.7160365173415
771730.0,8.932060185185184,6.789801828794826,6.745031933380223,0.0,64.97978253295285,290.89653591326635
771740.0,8.932175925925925,6.789890695877887,6.744939134068488,0.0,64.98974292712273,291.07706297695273
771750.0,8.932291666666666,6.789979542267352,6.744846330374974,0.0,64.99969945066097,291.25761769764904
771760.0,8.932407407407407,6.7900683679726805,6.744753522302525,0.0,65.0096521064224,291.43820006461135
771770.0,8.932523148148148,6.790157173003321,6.7446607098540055,0.0,65.01960089726026,291.6188100671037
771780.0,8.932638888888889,6.790245957368697,6.744567893032251,0.0,65.02954582602398,291.7994476943982
771790.0,8.93275462962963,6.79033472107825,6.744475071840116,0.0,65.03948689555808,291.98011293577474
771800.0,8.93287037037037,6.7904234641414085,6.744382246280442,0.0,65.0494241087061,292.1608057805212
771810.0,8.932986111111111,6.790512186567573,6.744289416356058,0.0,65.05935746830826,292.3415262179331
771820.0,8.933101851851852,6.790600888366152,6.744196582069815,0.0,65.0692869771988,292.5222742373142
771830.0,8.933217592592593,6.790689569546543,6.744103743424544,0.0,65.07921263821076,292.70304982797586
771840.0,8.933333333333334,6.790778230118138,6.744010900423067,0.0,65.08913445417318,292.8838529792375
771850.0,8.933449074074074,6.790866870090301,6.743918053068207,0.0,65.09905242791234,293.0646836804262
771860.0,8.933564814814815,6.790955489472429,6.743825201362803,0.0,65.10896656224891,293.2455419208768
771870.0,8.933680555555556,6.79104408827387,6.743732345309664,0.0,65.1188768600046,293.4264276899324
771880.0,8.933796296296297,6.791132666503983,6.743639484911614,0.0,65.12878332399366,293.6073409769434
771890.0,8.933912037037038,6.7912212241721175,6.74354662017146,0.0,65.13868595702868,293.78828177126854
771900.0,8.934027777777779,6.791309761287611,6.743453751092013,0.0,65.14858476191934,293.96925006227383
771910.0,8.93414351851852,6.791398277859798,6.743360877676086,0.0,65.15847974147106,294.1502458393334
771920.0,8.934259259259258,6.791486773897996,6.743267999926478,0.0,65.1683708984869,294.33126909182926
771930.0,8.934375,6.791575249411531,6.743175117846,0.0,65.17825823576531,294.5123198091509
771940.0,8.93449074074074,6.791663704409699,6.7430822314374455,0.0,65.18814175610359,294.6933979806955
771950.0,8.934606481481481,6.791752138901811,6.742989340703606,0.0,65.1980214622932,294.87450359586865
771960.0,8.934722222222222,6.791840552897139,6.742896445647273,0.0,65.20789735712475,295.0556366440828
771970.0,8.934837962962963,6.79192894640498,6.742803546271246,0.0,65.2177694433826,295.23679711475893
771980.0,8.934953703703703,6.792017319434611,6.742710642578305,0.0,65.22763772385083,295.4179849973251
771990.0,8.935069444444444,6.792105671995295,6.742617734571238,0.0,65.23750220130957,295.5992002812177
772000.0,8.935185185185185,6.79219400409629,6.7425248222528085,0.0,65.24736287853453,295.7804429558803
772010.0,8.935300925925926,6.792282315746844,6.742431905625811,0.0,65.2572197582989,295.9617130107644
772020.0,8.935416666666667,6.792370606956215,6.742338984693019,0.0,65.26707284337213,296.14301043532936
772030.0,8.935532407407408,6.79245887773362,6.7422460594571865,0.0,65.2769221365226,296.3243352190419
772040.0,8.935648148148148,6.792547128088286,6.7421531299211,0.0,65.2867676405116,296.50568735137665
772050.0,8.93576388888889,6.792635358029439,6.742060196087518,0.0,65.29660935809935,296.68706682181585
772060.0,8.93587962962963,6.792723567566289,6.741967257959194,0.0,65.30644729204359,296.8684736198493
772070.0,8.935995370370371,6.792811756708039,6.741874315538901,0.0,65.31628144509793,297.04990773497457
772080.0,8.936111111111112,6.792899925463881,6.741781368829387,0.0,65.32611182001284,297.2313691566968
772090.0,8.936226851851853,6.7929880738430075,6.741688417833401,0.0,65.33593841953524,297.41285787452887
772100.0,8.936342592592593,6.793076201854594,6.741595462553701,0.0,65.34576124640991,297.59437387799113
772110.0,8.936458333333333,6.793164309507806,6.741502502993026,0.0,65.35558030337714,297.7759171566116
772120.0,8.936574074074073,6.793252396811809,6.741409539154121,0.0,65.36539559317414,297.957487699926
772130.0,8.936689814814814,6.793340463775768,6.741316571039739,0.0,65.37520711853546,298.1390854974775
772140.0,8.936805555555555,6.79342851040882,6.7412235986525975,0.0,65.38501488219349,298.3207105388169
772150.0,8.936921296296296,6.79351653672011,6.741130621995441,0.0,65.3948188868753,298.5023628135027
772160.0,8.937037037037037,6.7936045427187635,6.741037641070998,0.0,65.40461913530642,298.6840423111007
772170.0,8.937152777777778,6.793692528413909,6.740944655881997,0.0,65.41441563020786,298.8657490211846
772180.0,8.937268518518518,6.793780493814661,6.740851666431172,0.0,65.42420837429867,299.04748293333546
772190.0,8.93738425925926,6.793868438930126,6.740758672721235,0.0,65.43399737029421,299.2292440371418
772200.0,8.9375,6.7939563637694045,6.740665674754916,0.0,65.44378262090652,299.41103232219996
772210.0,8.93761574074074,6.794044268341592,6.740572672534924,0.0,65.4535641288447,299.59284777811337
772220.0,8.937731481481482,6.794132152655765,6.74047966606396,0.0,65.4633418968152,299.77469039449346
772230.0,8.937847222222222,6.79422001672101,6.740386655344769,0.0,65.47311592751993,299.95656016095876
772240.0,8.937962962962963,6.79430786054638,6.740293640380024,0.0,65.4828862236595,300.13845706713556
772250.0,8.938078703703704,6.794395684140951,6.740200621172446,0.0,65.49265278792889,300.32038110265756
772260.0,8.938194444444445,6.794483487513777,6.740107597724735,0.0,65.50241562302311,300.502332257166
772270.0,8.938310185185186,6.794571270673887,6.740014570039586,0.0,65.51217473163261,300.6843105203094
772280.0,8.938425925925927,6.794659033630331,6.739921538119704,0.0,65.52193011644252,300.866315881744
772290.0,8.938541666666667,6.794746776392135,6.739828501967773,0.0,65.53168178013836,301.0483483311333
772300.0,8.938657407407407,6.794834498968323,6.7397354615864895,0.0,65.54142972540082,301.2304078581483
772310.0,8.938773148148147,6.79492220136791,6.739642416978531,0.0,65.55117395490782,301.4124944524674
772320.0,8.938888888888888,6.795009883599902,6.73954936814659,0.0,65.56091447133413,301.5946081037767
772330.0,8.939004629629629,6.795097545673291,6.739456315093344,0.0,65.5706512773514,301.7767488017694
772340.0,8.93912037037037,6.795185187597072,6.739363257821475,0.0,65.58038437562746,301.9589165361461
772350.0,8.93923611111111,6.795272809380232,6.7392701963336545,0.0,65.59011376882822,302.1411112966151
772360.0,8.939351851851852,6.79536041103174,6.739177130632557,0.0,65.59983945961638,302.3233330728918
772370.0,8.939467592592592,6.7954479925605655,6.739084060720845,0.0,65.6095614506505,302.5055818546992
772380.0,8.939583333333333,6.795535553975676,6.738990986601198,0.0,65.61927974458716,302.68785763176743
772390.0,8.939699074074074,6.795623095286009,6.738897908276272,0.0,65.62899434408017,302.87016039383434
772400.0,8.939814814814815,6.795710616500517,6.738804825748727,0.0,65.63870525177809,303.0524901306448
772410.0,8.939930555555556,6.795798117628147,6.738711739021218,0.0,65.64841247032882,303.2348468319513
772420.0,8.940046296296297,6.79588559867781,6.73861864809641,0.0,65.65811600237728,303.4172304875135
772430.0,8.940162037037037,6.795973059658438,6.738525552976951,0.0,65.66781585056265,303.5996410870984
772440.0,8.940277777777778,6.796060500578947,6.73843245366549,0.0,65.67751201752378,303.7820786204804
772450.0,8.940393518518519,6.796147921448235,6.738339350164657,0.0,65.68720450589564,303.9645430774412
772460.0,8.94050925925926,6.796235322275206,6.738246242477134,0.0,65.69689331830953,304.14703444776984
772470.0,8.940625,6.796322703068749,6.738153130605526,0.0,65.70657845739424,304.32955272126264
772480.0,8.940740740740742,6.796410063837752,6.738060014552483,0.0,65.71625992577572,304.51209788772314
772490.0,8.94085648148148,6.796497404591079,6.7379668943206354,0.0,65.72593772607709,304.6946699369622
772500.0,8.940972222222221,6.796584725337618,6.737873769912632,0.0,65.73561186091689,304.8772688587981
772510.0,8.941087962962962,6.79667202608621,6.737780641331086,0.0,65.74528233291372,305.05989464305617
772520.0,8.941203703703703,6.796759306845718,6.737687508578627,0.0,65.75494914467939,305.2425472795692
772530.0,8.941319444444444,6.796846567624987,6.73759437165787,0.0,65.76461229882565,305.425226758177
772540.0,8.941435185185185,6.796933808432852,6.737501230571465,0.0,65.7742717979601,305.60793306872694
772550.0,8.941550925925926,6.79702102927815,6.737408085321999,0.0,65.78392764468697,305.7906662010733
772560.0,8.941666666666666,6.7971082301697,6.737314935912093,0.0,65.79357984160886,305.9734261450778
772570.0,8.941782407407407,6.797195411116315,6.737221782344364,0.0,65.80322839132427,306.1562128906092
772580.0,8.941898148148148,6.797282572126801,6.737128624621431,0.0,65.81287329642852,306.33902642754373
772590.0,8.942013888888889,6.7973697132099655,6.737035462745887,0.0,65.82251455951426,306.52186674576456
772600.0,8.94212962962963,6.797456834374593,6.73694229672034,0.0,65.8321521831721,306.7047338351623
772610.0,8.94224537037037,6.797543935629473,6.73684912654739,0.0,65.841786169988,306.8876276856345
772620.0,8.942361111111111,6.797631016983386,6.7367559522296405,0.0,65.8514165225463,307.07054828708596
772630.0,8.942476851851852,6.797718078445095,6.736662773769673,0.0,65.86104324342831,307.2534956294288
772640.0,8.942592592592593,6.797805120023374,6.7365695911701,0.0,65.87066633521114,307.4364697025822
772650.0,8.942708333333334,6.797892141726968,6.736476404433499,0.0,65.8802858004711,307.6194704964724
772660.0,8.942824074074075,6.7979791435646275,6.736383213562455,0.0,65.88990164177926,307.8024980010329
772670.0,8.942939814814816,6.7980661255450965,6.736290018559554,0.0,65.89951386170497,307.98555220620426
772680.0,8.943055555555556,6.798153087677106,6.736196819427385,0.0,65.90912246281489,308.1686331019343
772690.0,8.943171296296295,6.798240029969381,6.7361036161685135,0.0,65.91872744767208,308.35174067817786
772700.0,8.943287037037036,6.798326952430639,6.736010408785531,0.0,65.92832881883697,308.5348749248968
772710.0,8.943402777777777,6.798413855069592,6.735917197281001,0.0,65.93792657886684,308.7180358320603
772720.0,8.943518518518518,6.798500737894933,6.735823981657487,0.0,65.94752073031648,308.90122338964454
772730.0,8.943634259259259,6.7985876009153845,6.735730761917577,0.0,65.95711127573644,309.08443758763275
772740.0,8.94375,6.798674444139608,6.735637538063808,0.0,65.96669821767819,309.26767841601514
772750.0,8.94386574074074,6.798761267576296,6.735544310098768,0.0,65.97628155868482,309.4509458647893
772760.0,8.943981481481481,6.798848071234125,6.735451078025015,0.0,65.98586130130033,309.6342399239596
772770.0,8.944097222222222,6.798934855121756,6.735357841845074,0.0,65.99543744806518,309.81756058353756
772780.0,8.944212962962963,6.79902161924785,6.73526460156154,0.0,66.00501000151598,310.00090783354176
772790.0,8.944328703703704,6.799108363621059,6.735171357176942,0.0,66.01457896418708,310.18428166399787
772800.0,8.944444444444445,6.799195088250031,6.735078108693828,0.0,66.02414433861003,310.3676820649384
772810.0,8.944560185185185,6.799281793143395,6.734984856114748,0.0,66.03370612731379,310.5511090264032
772820.0,8.944675925925926,6.79936847830978,6.7348915994422445,0.0,66.04326433282294,310.7345625384388
772830.0,8.944791666666667,6.7994551437578155,6.7347983386788535,0.0,66.05281895766029,310.9180425910989
772840.0,8.944907407407408,6.799541789496117,6.734705073827119,0.0,66.06237000434663,311.10154917444436
772850.0,8.945023148148149,6.799628415533293,6.734611804889578,0.0,66.0719174753991,311.28508227854263
772860.0,8.94513888888889,6.799715021877932,6.734518531868757,0.0,66.08146137333186,311.4686418934686
772870.0,8.94525462962963,6.799801608538645,6.7344252547671735,0.0,66.09100170065497,311.65222800930377
772880.0,8.94537037037037,6.799888175524006,6.734331973587385,0.0,66.10053845987898,311.83584061613675
772890.0,8.94548611111111,6.7999747228425935,6.734238688331892,0.0,66.11007165350823,312.01947970406314
772900.0,8.945601851851851,6.8000612505029885,6.734145399003216,0.0,66.11960128404556,312.2031452631855
772910.0,8.945717592592592,6.800147758513745,6.73405210560388,0.0,66.12912735399206,312.38683728361326
772920.0,8.945833333333333,6.800234246883422,6.733958808136398,0.0,66.13864986584376,312.5705557554628
772930.0,8.945949074074074,6.800320715620571,6.733865506603294,0.0,66.14816882209527,312.7543006688575
772940.0,8.946064814814815,6.800407164733736,6.733772201007068,0.0,66.15768422523848,312.93807201392764
772950.0,8.946180555555555,6.800493594231451,6.733678891350224,0.0,66.16719607776204,313.1218697808103
772960.0,8.946296296296296,6.800580004122245,6.7335855776352735,0.0,66.17670438215194,313.3056939596496
772970.0,8.946412037037037,6.80066639441464,6.733492259864711,0.0,66.18620914089132,313.4895445405965
772980.0,8.946527777777778,6.800752765117143,6.733398938041059,0.0,66.19571035646075,313.6734215138089
772990.0,8.946643518518519,6.800839116238267,6.733305612166795,0.0,66.20520803133687,313.8573248694515
773000.0,8.94675925925926,6.800925447786514,6.733212282244418,0.0,66.21470216799514,314.0412545976959
773010.0,8.946875,6.801011759770371,6.733118948276415,0.0,66.2241927689079,314.22521068872067
773020.0,8.946990740740741,6.801098052198324,6.733025610265285,0.0,66.23367983654357,314.4091931327111
773030.0,8.947106481481482,6.801184325078848,6.7329322682135,0.0,66.24316337336896,314.5932019198594
773040.0,8.947222222222223,6.8012705784204215,6.73283892212356,0.0,66.25264338184704,314.77723704036447
773050.0,8.947337962962964,6.801356812231497,6.732745571997937,0.0,66.2621198644397,314.96129848443235
773060.0,8.947453703703705,6.801443026520548,6.732652217839121,0.0,66.27159282360373,315.14538624227566
773070.0,8.947569444444444,6.801529221296007,6.732558859649567,0.0,66.28106226179618,315.32950030411405
773080.0,8.947685185185184,6.801615396566324,6.732465497431768,0.0,66.29052818146792,315.5136406601736
773090.0,8.947800925925925,6.801701552339932,6.732372131188187,0.0,66.29999058506957,315.6978073006877
773100.0,8.947916666666666,6.801787688625264,6.732278760921284,0.0,66.30944947504798,315.8820002158962
773110.0,8.948032407407407,6.801873805430735,6.732185386633535,0.0,66.31890485384794,316.0662193960458
773120.0,8.948148148148148,6.801959902764763,6.7320920083274105,0.0,66.32835672391035,316.25046483139
773130.0,8.948263888888889,6.802045980635751,6.7319986260053515,0.0,66.33780508767431,316.43473651218903
773140.0,8.94837962962963,6.802132039052105,6.731905239669829,0.0,66.34724994757583,316.6190344287101
773150.0,8.94849537037037,6.802218078022213,6.731811849323294,0.0,66.35669130604869,316.80335857122697
773160.0,8.948611111111111,6.802304097554463,6.731718454968191,0.0,66.36612916552309,316.98770893002006
773170.0,8.948726851851852,6.8023900976572325,6.73162505660699,0.0,66.37556352842718,317.17208549537685
773180.0,8.948842592592593,6.802476078338893,6.73153165424212,0.0,66.38499439718609,317.3564882575912
773190.0,8.948958333333334,6.802562039607806,6.731438247876034,0.0,66.3944217742222,317.540917206964
773200.0,8.949074074074074,6.802647981472341,6.731344837511169,0.0,66.40384566195499,317.7253723338028
773210.0,8.949189814814815,6.802733903940831,6.73125142314997,0.0,66.41326606280279,317.9098536284217
773220.0,8.949305555555556,6.8028198070216375,6.731158004794875,0.0,66.422682979178,318.09436108114164
773230.0,8.949421296296297,6.8029056907230885,6.731064582448303,0.0,66.43209641349436,318.2788946822903
773240.0,8.949537037037038,6.802991555053511,6.730971156112712,0.0,66.44150636815985,318.46345442220183
773250.0,8.949652777777779,6.803077400021234,6.730877725790509,0.0,66.4509128455805,318.6480402912173
773260.0,8.94976851851852,6.803163225634569,6.730784291484129,0.0,66.4603158481605,318.8326522796844
773270.0,8.949884259259258,6.803249031901828,6.7306908531959975,0.0,66.46971537830049,319.0172903779575
773280.0,8.95,6.803334818831308,6.730597410928536,0.0,66.47911143839883,319.2019545763975
773290.0,8.95011574074074,6.803420586431312,6.730503964684161,0.0,66.4885040308509,319.3866448653721
773300.0,8.950231481481481,6.803506334710122,6.730410514465287,0.0,66.49789315805025,319.57136123525555
773310.0,8.950347222222222,6.803592063676024,6.730317060274333,0.0,66.50727882238643,319.7561036764289
773320.0,8.950462962962963,6.8036777733372835,6.730223602113712,0.0,66.51666102624762,319.94087217927955
773330.0,8.950578703703703,6.80376346370218,6.730130139985821,0.0,66.52603977201804,320.12566673420184
773340.0,8.950694444444444,6.803849134778963,6.730036673893075,0.0,66.53541506208099,320.31048733159656
773350.0,8.950810185185185,6.803934786575886,6.72994320383788,0.0,66.54478689881508,320.495333961871
773360.0,8.950925925925926,6.80402041910121,6.729849729822638,0.0,66.5541552845973,320.6802066154394
773370.0,8.951041666666667,6.804106032363159,6.729756251849739,0.0,66.5635202218035,320.8651052827222
773380.0,8.951157407407408,6.804191626369974,6.729662769921584,0.0,66.5728817128037,321.0500299541467
773390.0,8.951273148148148,6.804277201129879,6.729569284040568,0.0,66.58223975996795,321.23498062014653
773400.0,8.95138888888889,6.804362756651098,6.7294757942090815,0.0,66.59159436566235,321.4199572711623
773410.0,8.95150462962963,6.80444829294183,6.729382300429515,0.0,66.60094553225125,321.6049598976408
773420.0,8.951620370370371,6.804533810010301,6.729288802704249,0.0,66.61029326209452,321.78998849003557
773430.0,8.951736111111112,6.804619307864689,6.729195301035672,0.0,66.61963755755302,321.9750430388065
773440.0,8.951851851851853,6.8047047865131995,6.729101795426157,0.0,66.62897842098036,322.16012353442034
773450.0,8.951967592592593,6.804790245964017,6.729008285878094,0.0,66.63831585473146,322.3452299673502
773460.0,8.952083333333333,6.804875686225312,6.728914772393859,0.0,66.64764986115694,322.5303623280756
773470.0,8.952199074074073,6.804961107305258,6.728821254975817,0.0,66.6569804426042,322.71552060708285
773480.0,8.952314814814814,6.805046509212027,6.7287277336263465,0.0,66.66630760141894,322.9007047948646
773490.0,8.952430555555555,6.80513189195377,6.728634208347809,0.0,66.67563133994508,323.08591488192
773500.0,8.952546296296296,6.80521725553865,6.7285406791425775,0.0,66.6849516605221,323.2711508587548
773510.0,8.952662037037037,6.80530259997479,6.728447146013007,0.0,66.69426856548927,323.45641271588113
773520.0,8.952777777777778,6.80538792527035,6.728353608961475,0.0,66.70358205717946,323.64170044381774
773530.0,8.952893518518518,6.805473231433446,6.728260067990316,0.0,66.71289213792755,323.82701403308977
773540.0,8.95300925925926,6.805558518472211,6.728166523101915,0.0,66.72219881006222,324.0123534742288
773550.0,8.953125,6.805643786394759,6.728072974298606,0.0,66.73150207591183,324.197718757773
773560.0,8.95324074074074,6.805729035209195,6.727979421582746,0.0,66.7408019378009,324.3831098742669
773570.0,8.953356481481482,6.805814264923635,6.727885864956673,0.0,66.75009839805125,324.5685268142615
773580.0,8.953472222222222,6.805899475546165,6.727792304422755,0.0,66.75939145898401,324.7539695683142
773590.0,8.953587962962963,6.805984667084887,6.727698739983326,0.0,66.76868112291527,324.93943812698893
773600.0,8.953703703703704,6.806069839547879,6.727605171640729,0.0,66.77796739216095,325.124932480856
773610.0,8.953819444444445,6.806154992943214,6.727511599397283,0.0,66.78725026903244,325.3104526204922
773620.0,8.953935185185186,6.806240127278966,6.727418023255365,0.0,66.79652975583905,325.4959985364806
773630.0,8.954050925925927,6.806325242563207,6.727324443217281,0.0,66.8058058548881,325.6815702194109
773640.0,8.954166666666667,6.806410338803986,6.727230859285369,0.0,66.8150785684852,325.8671676598789
773650.0,8.954282407407407,6.806495416009355,6.7271372714619515,0.0,66.82434789893148,326.05279084848706
773660.0,8.954398148148147,6.806580474187352,6.7270436797493645,0.0,66.83361384852645,326.23843977584403
773670.0,8.954513888888888,6.8066655133460285,6.726950084149933,0.0,66.84287641956651,326.4241144325651
773680.0,8.954629629629629,6.806750533493399,6.7268564846659675,0.0,66.85213561434762,326.6098148092716
773690.0,8.95474537037037,6.806835534637497,6.726762881299806,0.0,66.86139143515994,326.7955408965915
773700.0,8.95486111111111,6.806920516786343,6.726669274053753,0.0,66.87064388429398,326.98129268515896
773710.0,8.954976851851852,6.807005479947942,6.726575662930129,0.0,66.87989296403703,327.1670701656146
773720.0,8.955092592592592,6.807090424130304,6.726482047931244,0.0,66.88913867667263,327.35287332860537
773730.0,8.955208333333333,6.807175349341419,6.726388429059399,0.0,66.89838102448353,327.5387021647844
773740.0,8.955324074074074,6.807260255589286,6.726294806316924,0.0,66.90762000974829,327.72455666481153
773750.0,8.955439814814815,6.807345142881879,6.726201179706099,0.0,66.91685563474456,327.91043681935247
773760.0,8.955555555555556,6.807430011227188,6.726107549229258,0.0,66.92608790174582,328.09634261907956
773770.0,8.955671296296297,6.807514860633178,6.726013914888669,0.0,66.93531681302498,328.28227405467135
773780.0,8.955787037037037,6.8075996911078125,6.725920276686647,0.0,66.94454237085124,328.4682311168126
773790.0,8.955902777777778,6.807684502659055,6.725826634625489,0.0,66.95376457749099,328.65421379619454
773800.0,8.956018518518519,6.8077692952948565,6.725732988707479,0.0,66.96298343520965,328.8402220835145
773810.0,8.95613425925926,6.8078540690231595,6.725639338934912,0.0,66.97219894626906,329.0262559694764
773820.0,8.95625,6.807938823851902,6.725545685310079,0.0,66.9814111129284,329.2123154447901
773830.0,8.956365740740742,6.80802355978902,6.72545202783527,0.0,66.99061993744488,329.3984005001718
773840.0,8.95648148148148,6.808108276842436,6.725358366512759,0.0,66.99982542207323,329.5845111263443
773850.0,8.956597222222221,6.808192975020074,6.725264701344838,0.0,67.00902756906558,329.77064731403607
773860.0,8.956712962962962,6.808277654329842,6.725171032333776,0.0,67.01822638067202,329.9568090539824
