time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
773870.0,8.956828703703703,6.808362314779643,6.725077359481848,0.0,67.02742185913951,330.14299633692445
773880.0,8.956944444444444,6.808446956377389,6.724983682791347,0.0,67.03661400671234,330.3292091536098
773890.0,8.957060185185185,6.808531579130965,6.724890002264523,0.0,67.04580282563423,330.515447494792
773900.0,8.957175925925926,6.808616183048261,6.724796317903668,0.0,67.05498831814428,330.7017113512314
773910.0,8.957291666666666,6.808700768137147,6.724702629711023,0.0,67.06417048648035,330.88800071369377
773920.0,8.957407407407407,6.8087853344055045,6.724608937688872,0.0,67.07334933287646,331.0743155729517
773930.0,8.957523148148148,6.808869881861208,6.724515241839478,0.0,67.08252485956598,331.26065591978386
773940.0,8.957638888888889,6.808954410512113,6.724421542165089,0.0,67.09169706877992,331.44702174497496
773950.0,8.95775462962963,6.809038920366074,6.724327838667972,0.0,67.10086596274564,331.6334130393159
773960.0,8.95787037037037,6.809123411430935,6.724234131350382,0.0,67.11003154368828,331.81982979360384
773970.0,8.957986111111111,6.809207883714539,6.724140420214569,0.0,67.11919381383056,332.00627199864226
773980.0,8.958101851851852,6.809292337224732,6.724046705262793,0.0,67.128352775393,332.1927396452406
773990.0,8.958217592592593,6.809376771969329,6.723952986497286,0.0,67.13750843059498,332.37923272421443
774000.0,8.958333333333334,6.809461187956155,6.723859263920305,0.0,67.14666078165084,332.5657512263857
774010.0,8.958449074074075,6.809545585193035,6.7237655375341,0.0,67.15580983077419,332.7522951425823
774020.0,8.958564814814816,6.8096299636877715,6.7236718073409,0.0,67.16495558017684,332.93886446363837
774030.0,8.958680555555556,6.809714323448176,6.723578073342962,0.0,67.17409803206645,333.1254591803941
774040.0,8.958796296296295,6.809798664482034,6.723484335542497,0.0,67.18323718865037,333.31207928369594
774050.0,8.958912037037036,6.809882986797149,6.723390593941766,0.0,67.19237305213078,333.49872476439623
774060.0,8.959027777777777,6.809967290401289,6.723296848542986,0.0,67.20150562471082,333.6853956133538
774070.0,8.959143518518518,6.8100515753022535,6.7232030993483916,0.0,67.21063490858751,333.87209182143323
774080.0,8.959259259259259,6.810135841507792,6.723109346360215,0.0,67.21976090595993,334.05881337950535
774090.0,8.959375,6.810220089025686,6.723015589580666,0.0,67.22888361901987,334.24556027844704
774100.0,8.95949074074074,6.8103043178636895,6.722921829011989,0.0,67.23800304996112,334.4323325091414
774110.0,8.959606481481481,6.81038852802955,6.722828064656396,0.0,67.24711920097253,334.61913006247744
774120.0,8.959722222222222,6.810472719531024,6.722734296516107,0.0,67.25623207424088,334.80595292935027
774130.0,8.959837962962963,6.810556892375844,6.722640524593333,0.0,67.26534167195182,334.9928011006613
774140.0,8.959953703703704,6.81064104657175,6.722546748890294,0.0,67.27444799628725,335.17967456731765
774150.0,8.960069444444445,6.810725182126465,6.722452969409197,0.0,67.28355104942779,335.36657332023276
774160.0,8.960185185185185,6.810809299047714,6.722359186152257,0.0,67.29265083355077,335.5534973503259
774170.0,8.960300925925926,6.810893397343206,6.722265399121677,0.0,67.30174735083207,335.7404466485227
774180.0,8.960416666666667,6.810977477020655,6.722171608319677,0.0,67.31084060344416,335.9274212057545
774190.0,8.960532407407408,6.811061538087764,6.722077813748436,0.0,67.31993059355811,336.1144210129588
774200.0,8.960648148148149,6.811145580552228,6.7219840154101735,0.0,67.32901732334264,336.30144606107916
774210.0,8.96076388888889,6.8112296044217375,6.721890213307076,0.0,67.33810079496364,336.4884963410652
774220.0,8.96087962962963,6.811313609703975,6.721796407441342,0.0,67.3471810105848,336.6755718438723
774230.0,8.96099537037037,6.811397596406615,6.721702597815171,0.0,67.3562579723675,336.8626725604623
774240.0,8.96111111111111,6.81148156453734,6.721608784430762,0.0,67.36533168247061,337.0497984818025
774250.0,8.961226851851851,6.811565514103802,6.721514967290276,0.0,67.37440214305191,337.23694959886654
774260.0,8.961342592592592,6.811649445113669,6.721421146395931,0.0,67.3834693562646,337.4241259026339
774270.0,8.961458333333333,6.811733357574599,6.721327321749896,0.0,67.39253332426185,337.6113273840902
774280.0,8.961574074074074,6.811817251494224,6.721233493354362,0.0,67.401594049194,337.79855403422675
774290.0,8.961689814814815,6.81190112688019,6.721139661211495,0.0,67.41065153320716,337.98580584404124
774300.0,8.961805555555555,6.811984983740137,6.721045825323491,0.0,67.41970577844702,338.17308280453693
774310.0,8.961921296296296,6.812068822081692,6.720951985692509,0.0,67.42875678705738,338.3603849067232
774320.0,8.962037037037037,6.812152641912467,6.720858142320746,0.0,67.43780456117867,338.5477121416153
774330.0,8.962152777777778,6.812236443240093,6.7207642952103495,0.0,67.44684910294816,338.73506450023467
774340.0,8.962268518518519,6.812320226072169,6.7206704443635,0.0,67.4558904145037,338.92244197360833
774350.0,8.96238425925926,6.812403990416304,6.720576589782369,0.0,67.46492849797782,339.10984455276935
774360.0,8.9625,6.812487736280087,6.720482731469112,0.0,67.47396335550292,339.29727222875687
774370.0,8.962615740740741,6.812571463671119,6.720388869425895,0.0,67.48299498920699,339.48472499261584
774380.0,8.962731481481482,6.81265517259698,6.720295003654879,0.0,67.49202340121839,339.67220283539694
774390.0,8.962847222222223,6.812738863065258,6.720201134158225,0.0,67.50104859366105,339.8597057481571
774400.0,8.962962962962964,6.812822535083513,6.720107260938087,0.0,67.51007056865849,340.04723372195895
774410.0,8.963078703703705,6.812906188659317,6.720013383996619,0.0,67.5190893283295,340.23478674787094
774420.0,8.963194444444444,6.812989823800232,6.719919503335965,0.0,67.52810487479266,340.42236481696756
774430.0,8.963310185185184,6.81307344051381,6.719825618958289,0.0,67.53711721016359,340.6099679203291
774440.0,8.963425925925925,6.813157038807611,6.719731730865738,0.0,67.54612633655546,340.7975960490418
774450.0,8.963541666666666,6.813240618689159,6.719637839060442,0.0,67.55513225608067,340.98524919419754
774460.0,8.963657407407407,6.813324180165999,6.7195439435445525,0.0,67.56413497084634,341.17292734689437
774470.0,8.963773148148148,6.813407723245665,6.719450044320223,0.0,67.57313448295986,341.3606304982359
774480.0,8.963888888888889,6.813491247935675,6.719356141389565,0.0,67.58213079452594,341.5483586393318
774490.0,8.96400462962963,6.813574754243557,6.719262234754737,0.0,67.59112390764635,341.7361117612974
774500.0,8.96412037037037,6.8136582421768175,6.719168324417865,0.0,67.60011382442202,341.9238898552542
774510.0,8.964236111111111,6.813741711742958,6.7190744103810855,0.0,67.60910054695005,342.1116929123291
774520.0,8.964351851851852,6.8138251629494855,6.718980492646522,0.0,67.61808407732534,342.29952092365494
774530.0,8.964467592592593,6.81390859580389,6.718886571216309,0.0,67.62706441764193,342.4873738803706
774540.0,8.964583333333334,6.813992010313664,6.718792646092572,0.0,67.63604156999054,342.6752517736206
774550.0,8.964699074074074,6.814075406486291,6.718698717277427,0.0,67.64501553646045,342.86315459455517
774560.0,8.964814814814815,6.814158784329242,6.718604784772994,0.0,67.65398631913817,343.05108233433054
774570.0,8.964930555555556,6.814242143849988,6.718510848581408,0.0,67.66295392010801,343.2390349841086
774580.0,8.965046296296297,6.814325485055998,6.718416908704775,0.0,67.67191834145171,343.4270125350571
774590.0,8.965162037037038,6.814408807954722,6.718322965145212,0.0,67.68087958525028,343.61501497834945
774600.0,8.965277777777779,6.81449211255362,6.718229017904825,0.0,67.68983765358024,343.8030423051649
774610.0,8.96539351851852,6.814575398860138,6.718135066985733,0.0,67.69879254851831,343.99109450668857
774620.0,8.965509259259258,6.8146586668817175,6.718041112390044,0.0,67.70774427213772,344.1791715741112
774630.0,8.965625,6.814741916625784,6.7179471541198685,0.0,67.71669282650971,344.3672734986293
774640.0,8.96574074074074,6.814825148099771,6.717853192177296,0.0,67.72563821370244,344.555400271445
774650.0,8.965856481481481,6.814908361311105,6.71775922656445,0.0,67.73458043578327,344.74355188376666
774660.0,8.965972222222222,6.8149915562672,6.717665257283404,0.0,67.74351949481729,344.9317283268079
774670.0,8.966087962962963,6.815074732975469,6.717571284336282,0.0,67.75245539286684,345.11992959178804
774680.0,8.966203703703703,6.815157891443312,6.717477307725156,0.0,67.76138813199198,345.30815566993255
774690.0,8.966319444444444,6.815241031678127,6.717383327452141,0.0,67.7703177142509,345.4964065524721
774700.0,8.966435185185185,6.815324153687312,6.717289343519307,0.0,67.77924414169894,345.68468223064343
774710.0,8.966550925925926,6.815407257478254,6.717195355928768,0.0,67.7881674163908,345.87298269568896
774720.0,8.966666666666667,6.815490343058338,6.717101364682591,0.0,67.79708754037785,346.0613079388567
774730.0,8.966782407407408,6.81557341043493,6.717007369782879,0.0,67.80600451570989,346.24965795140025
774740.0,8.966898148148148,6.815656459615403,6.716913371231701,0.0,67.81491834443348,346.4380327245793
774750.0,8.96701388888889,6.815739490607123,6.7168193690311355,0.0,67.8238290285939,346.62643224965865
774760.0,8.96712962962963,6.815822503417446,6.716725363183282,0.0,67.83273657023454,346.8148565179093
774770.0,8.967245370370371,6.815905498053723,6.716631353690191,0.0,67.84164097139606,347.0033055206076
774780.0,8.967361111111112,6.8159884745233015,6.716537340553955,0.0,67.85054223411689,347.1917792490358
774790.0,8.967476851851853,6.816071432833527,6.716443323776641,0.0,67.85944036043396,347.3802776944814
774800.0,8.967592592592593,6.816154372991728,6.7163493033603165,0.0,67.86833535238208,347.568800848238
774810.0,8.967708333333333,6.816237295005229,6.716255279307055,0.0,67.87722721199296,347.7573487016047
774820.0,8.967824074074073,6.816320198881363,6.716161251618923,0.0,67.88611594129624,347.9459212458861
774830.0,8.967939814814814,6.816403084627439,6.716067220297985,0.0,67.89500154232105,348.13451847239253
774840.0,8.968055555555555,6.816485952250769,6.715973185346294,0.0,67.90388401709244,348.32314037244
774850.0,8.968171296296296,6.816568801758663,6.715879146765922,0.0,67.91276336763435,348.5117869373501
774860.0,8.968287037037037,6.816651633158422,6.715785104558927,0.0,67.92163959596881,348.70045815845003
774870.0,8.968402777777778,6.816734446457334,6.71569105872735,0.0,67.93051270411546,348.88915402707255
774880.0,8.968518518518518,6.816817241662689,6.715597009273266,0.0,67.93938269409121,349.07787453455614
774890.0,8.96863425925926,6.816900018781769,6.715502956198711,0.0,67.9482495679116,349.2666196722448
774900.0,8.96875,6.816982777821851,6.7154088995057455,0.0,67.9571133275896,349.45538943148813
774910.0,8.96886574074074,6.8170655187902085,6.715314839196409,0.0,67.96597397513641,349.6441838036413
774920.0,8.968981481481482,6.817148241694104,6.715220775272749,0.0,67.97483151256138,349.83300278006504
774930.0,8.969097222222222,6.817230946540791,6.7151267077368075,0.0,67.98368594187104,350.02184635212575
774940.0,8.969212962962963,6.817313633337529,6.715032636590639,0.0,67.99253726506961,350.2107145111954
774950.0,8.969328703703704,6.817396302091566,6.714938561836267,0.0,68.00138548416038,350.3996072486515
774960.0,8.969444444444445,6.8174789528101405,6.7148444834757335,0.0,68.01023060114417,350.5885245558768
774970.0,8.969560185185186,6.817561585500499,6.71475040151108,0.0,68.01907261801874,350.7774664242602
774980.0,8.969675925925927,6.817644200169859,6.714656315944337,0.0,68.02791153678184,350.96643284519564
774990.0,8.969791666666667,6.817726796825451,6.714562226777524,0.0,68.03674735942636,351.15542381008294
775000.0,8.969907407407407,6.817809375474501,6.714468134012695,0.0,68.04558008794531,351.3444393103273
775010.0,8.970023148148147,6.81789193612421,6.71437403765186,0.0,68.05440972432925,351.5334793373393
775020.0,8.970138888888888,6.817974478781787,6.714279937697039,0.0,68.06323627056518,351.7225438825353
775030.0,8.970254629629629,6.818057003454447,6.714185834150268,0.0,68.07205972863939,351.91163293733706
775040.0,8.97037037037037,6.818139510149375,6.714091727013565,0.0,68.08088010053707,352.1007464931719
775050.0,8.97048611111111,6.818221998873765,6.713997616288961,0.0,68.08969738823882,352.28988454147253
775060.0,8.970601851851852,6.8183044696348,6.713903501978448,0.0,68.09851159372492,352.47904707367735
775070.0,8.970717592592592,6.818386922439662,6.713809384084059,0.0,68.10732271897294,352.66823408123
775080.0,8.970833333333333,6.818469357295524,6.713715262607805,0.0,68.11613076595887,352.85744555557994
775090.0,8.970949074074074,6.818551774209557,6.713621137551688,0.0,68.12493573665635,353.0466814881818
775100.0,8.971064814814815,6.8186341731889195,6.713527008917727,0.0,68.1337376330373,353.23594187049576
775110.0,8.971180555555556,6.818716554240767,6.713432876707924,0.0,68.14253645707075,353.4252266939876
775120.0,8.971296296296297,6.818798917372262,6.713338740924294,0.0,68.15133221072419,353.6145359501285
775130.0,8.971412037037037,6.818881262590531,6.713244601568817,0.0,68.16012489596422,353.80386963039507
775140.0,8.971527777777778,6.818963589902741,6.713150458643523,0.0,68.16891451475249,353.99322772626937
775150.0,8.971643518518519,6.819045899315992,6.713056312150395,0.0,68.17770106905304,354.18261022923895
775160.0,8.97175925925926,6.819128190837443,6.712962162091435,0.0,68.18648456082163,354.3720171307968
775170.0,8.971875,6.819210464474196,6.712868008468627,0.0,68.19526499201889,354.5614484224413
775180.0,8.971990740740742,6.819292720233386,6.712773851283991,0.0,68.20404236459785,354.7509040956763
775190.0,8.97210648148148,6.8193749581221095,6.712679690539486,0.0,68.2128166805137,354.940384142011
775200.0,8.972222222222221,6.819457178147483,6.712585526237123,0.0,68.2215879417161,355.12988855296027
775210.0,8.972337962962962,6.819539380316607,6.712491358378878,0.0,68.23035615015526,355.31941732004395
775220.0,8.972453703703703,6.819621564636573,6.712397186966748,0.0,68.23912130777855,355.5089704347878
775230.0,8.972569444444444,6.819703731114475,6.712303012002699,0.0,68.24788341653051,355.6985478887226
775240.0,8.972685185185185,6.819785879757393,6.712208833488733,0.0,68.25664247835523,355.8881496733847
775250.0,8.972800925925926,6.8198680105723986,6.712114651426818,0.0,68.26539849519303,356.0777757803158
775260.0,8.972916666666666,6.819950123566585,6.7120204658189255,0.0,68.2741514689827,356.26742620106296
775270.0,8.973032407407407,6.820032218747007,6.71192627666704,0.0,68.2829014016634,356.4571009271787
775280.0,8.973148148148148,6.820114296120729,6.711832083973136,0.0,68.29164829516905,356.64679995022084
775290.0,8.973263888888889,6.820196355694801,6.711737887739182,0.0,68.30039215143319,356.83652326175263
775300.0,8.97337962962963,6.820278397476284,6.711643687967142,0.0,68.30913297238624,357.0262708533426
775310.0,8.97349537037037,6.820360421472217,6.7115494846589945,0.0,68.3178707599585,357.2160427165647
775320.0,8.973611111111111,6.820442427689644,6.711455277816702,0.0,68.32660551607651,357.40583884299826
775330.0,8.973726851851852,6.8205244161355925,6.711361067442227,0.0,68.33533724266589,357.5956592242279
775340.0,8.973842592592593,6.820606386817106,6.7112668535375235,0.0,68.34406594164932,357.78550385184354
775350.0,8.973958333333334,6.820688339741197,6.7111726361045605,0.0,68.35279161494952,357.9753727174406
775360.0,8.974074074074075,6.820770274914882,6.711078415145293,0.0,68.36151426448465,358.1652658126198
775370.0,8.974189814814816,6.820852192345184,6.710984190661678,0.0,68.37023389217211,358.35518312898694
775380.0,8.974305555555556,6.820934092039096,6.7108899626556795,0.0,68.37895049992794,358.54512465815344
775390.0,8.974421296296295,6.821015974003635,6.710795731129231,0.0,68.38766408966434,358.7350903917358
775400.0,8.974537037037036,6.821097838245784,6.710701496084291,0.0,68.39637466329442,358.92508032135606
775410.0,8.974652777777777,6.8211796847725426,6.710607257522811,0.0,68.40508222272604,359.11509443864145
775420.0,8.974768518518518,6.821261513590895,6.710513015446723,0.0,68.41378676986783,359.30513273522445
775430.0,8.974884259259259,6.821343324707814,6.7104187698579985,0.0,68.4224883066252,359.4951952027429
775440.0,8.975,6.821425118130282,6.7103245207585624,0.0,68.43118683490086,359.6852818328398
775450.0,8.97511574074074,6.821506893865265,6.7102302681503465,0.0,68.43988235659751,359.87539261716364
775460.0,8.975231481481481,6.821588651919729,6.710136012035305,0.0,68.44857487361435,360.06552754736816
775470.0,8.975347222222222,6.821670392300631,6.710041752415375,0.0,68.45726438784959,360.25568661511215
775480.0,8.975462962962963,6.82175211501492,6.709947489292486,0.0,68.46595090119868,360.44586981206004
775490.0,8.975578703703704,6.821833820069547,6.709853222668563,0.0,68.47463441555533,360.636077129881
775500.0,8.975694444444445,6.821915507471454,6.70975895254555,0.0,68.4833149328117,360.82630856024997
775510.0,8.975810185185185,6.821997177227576,6.70966467892537,0.0,68.49199245485778,361.0165640948468
775520.0,8.975925925925926,6.822078829344851,6.709570401809953,0.0,68.50066698358151,361.2068437253567
775530.0,8.976041666666667,6.822160463830196,6.709476121201218,0.0,68.50933852086979,361.39714744347026
775540.0,8.976157407407408,6.822242080690533,6.709381837101095,0.0,68.51800706860578,361.58747524088307
775550.0,8.976273148148149,6.822323679932779,6.709287549511505,0.0,68.52667262867206,361.777827109296
775560.0,8.97638888888889,6.822405261563849,6.709193258434371,0.0,68.53533520294923,361.96820304041535
775570.0,8.97650462962963,6.82248682559064,6.709098963871598,0.0,68.5439947933159,362.1586030259524
775580.0,8.97662037037037,6.822568372020058,6.709004665825112,0.0,68.55265140164832,362.3490270576236
775590.0,8.97673611111111,6.822649900858987,6.708910364296829,0.0,68.56130502982151,362.53947512715087
775600.0,8.976851851851851,6.822731412114324,6.708816059288653,0.0,68.5699556797072,362.72994722626123
775610.0,8.976967592592592,6.822812905792949,6.708721750802497,0.0,68.5786033531772,362.9204433466867
775620.0,8.977083333333333,6.82289438190174,6.70862743884027,0.0,68.58724805209998,363.1109634801647
775630.0,8.977199074074074,6.82297584044757,6.708533123403882,0.0,68.5958897783426,363.3015076184379
775640.0,8.977314814814815,6.823057281437307,6.708438804495229,0.0,68.60452853376998,363.49207575325397
775650.0,8.977430555555555,6.823138704877811,6.708344482116227,0.0,68.61316432024574,363.6826678763657
775660.0,8.977546296296296,6.823220110775939,6.708250156268761,0.0,68.62179713963081,363.8732839795314
775670.0,8.977662037037037,6.823301499138542,6.70815582695474,0.0,68.63042699378461,364.0639240545142
775680.0,8.977777777777778,6.823382869972471,6.708061494176061,0.0,68.63905388456466,364.2545880930824
775690.0,8.977893518518519,6.8234642232845575,6.7079671579346165,0.0,68.64767781382702,364.4452760870097
775700.0,8.97800925925926,6.823545559081643,6.7078728182323,0.0,68.65629878342466,364.63598802807473
775710.0,8.978125,6.823626877370558,6.707778475071007,0.0,68.66491679521,364.82672390806147
775720.0,8.978240740740741,6.823708178158125,6.707684128452615,0.0,68.67353185103288,365.01748371875874
775730.0,8.978356481481482,6.82378946145117,6.707589778379032,0.0,68.6821439527412,365.2082674519608
775740.0,8.978472222222223,6.8238707272565025,6.707495424852128,0.0,68.69075310218216,365.3990750994669
775750.0,8.978587962962964,6.823951975580926,6.707401067873792,0.0,68.69935930119918,365.58990665308136
775760.0,8.978703703703705,6.824033206431258,6.7073067074458965,0.0,68.7079625516344,365.78076210461364
775770.0,8.978819444444444,6.824114419814283,6.70721234357034,0.0,68.71656285532973,365.9716414458785
775780.0,8.978935185185184,6.824195615736805,6.707117976248993,0.0,68.72516021412252,366.16254466869543
775790.0,8.979050925925925,6.824276794205605,6.707023605483734,0.0,68.73375462985074,366.35347176488943
775800.0,8.979166666666666,6.824357955227464,6.706929231276431,0.0,68.74234610434866,366.5444227262904
775810.0,8.979282407407407,6.824439098809173,6.706834853628957,0.0,68.75093463944926,366.7353975447333
775820.0,8.979398148148148,6.82452022495749,6.706740472543197,0.0,68.75952023698524,366.9263962120582
775830.0,8.979513888888889,6.824601333679194,6.706646088021011,0.0,68.76810289878446,367.1174187201104
775840.0,8.97962962962963,6.824682424981039,6.706551700064257,0.0,68.7766826266759,367.30846506074005
775850.0,8.97974537037037,6.824763498869789,6.706457308674822,0.0,68.78525942248443,367.49953522580256
775860.0,8.979861111111111,6.824844555352184,6.706362913854558,0.0,68.79383328803462,367.6906292071582
775870.0,8.979976851851852,6.824925594434989,6.7062685156053226,0.0,68.80240422514751,367.8817469966726
775880.0,8.980092592592593,6.8250066161249325,6.7061741139289825,0.0,68.81097223564494,368.07288858621604
775890.0,8.980208333333334,6.825087620428748,6.7060797088273905,0.0,68.81953732134431,368.26405396766415
775900.0,8.980324074074074,6.825168607353181,6.705985300302421,0.0,68.82809948406182,368.4552431328977
775910.0,8.980439814814815,6.825249576904946,6.705890888355906,0.0,68.83665872561349,368.64645607380214
775920.0,8.980555555555556,6.8253305290907695,6.705796472989717,0.0,68.8452150478114,368.8376927822683
775930.0,8.980671296296297,6.825411463917355,6.705702054205681,0.0,68.85376845246692,369.0289532501918
775940.0,8.980787037037038,6.825492381391434,6.705607632005678,0.0,68.86231894138834,369.2202374694735
775950.0,8.980902777777779,6.825573281519693,6.705513206391537,0.0,68.87086651638494,369.411545432019
775960.0,8.98101851851852,6.8256541643088475,6.705418777365102,0.0,68.87941117926077,369.60287712973917
775970.0,8.981134259259258,6.825735029765584,6.7053243449282345,0.0,68.8879529318209,369.79423255454986
775980.0,8.98125,6.825815877896591,6.705229909082758,0.0,68.89649177586658,369.9856116983717
775990.0,8.98136574074074,6.825896708708565,6.70513546983052,0.0,68.90502771319788,370.1770145531306
776000.0,8.981481481481481,6.825977522208173,6.705041027173351,0.0,68.9135607456142,370.3684411107574
776010.0,8.981597222222222,6.826058318402092,6.704946581113111,0.0,68.92209087491098,370.55989136318766
776020.0,8.981712962962963,6.8261390972969975,6.704852131651605,0.0,68.93061810288313,370.7513653023623
776030.0,8.981828703703703,6.826219858899554,6.704757678790693,0.0,68.93914243132426,370.942862920227
776040.0,8.981944444444444,6.826300603216409,6.704663222532192,0.0,68.94766386202555,371.13438420873274
776050.0,8.982060185185185,6.826381330254236,6.704568762877941,0.0,68.956182396775,371.32592915983486
776060.0,8.982175925925926,6.826462040019665,6.704474299829751,0.0,68.96469803736231,371.51749776549417
776070.0,8.982291666666667,6.826542732519356,6.704379833389465,0.0,68.97321078557123,371.7090900176764
776080.0,8.982407407407408,6.826623407759941,6.704285363558903,0.0,68.98172064318734,371.9007059083519
776090.0,8.982523148148148,6.826704065748056,6.704190890339885,0.0,68.99022761199217,372.09234542949633
776100.0,8.98263888888889,6.826784706490332,6.704096413734234,0.0,68.99873169376633,372.2840085730901
776110.0,8.98275462962963,6.82686532999339,6.704001933743764,0.0,69.00723289028862,372.4756953311187
776120.0,8.982870370370371,6.826945936263846,6.7039074503702984,0.0,69.01573120333559,372.66740569557237
776130.0,8.982986111111112,6.827026525308322,6.703812963615653,0.0,69.02422663468222,372.8591396584465
776140.0,8.983101851851853,6.827107097133423,6.703718473481637,0.0,69.03271918610237,373.0508972117412
776150.0,8.983217592592593,6.827187651745749,6.703623979970068,0.0,69.04120885936726,373.2426783474616
776160.0,8.983333333333333,6.827268189151911,6.703529483082744,0.0,69.04969565624641,373.43448305761785
776170.0,8.983449074074073,6.82734870935849,6.703434982821502,0.0,69.05817957850894,373.62631133422485
776180.0,8.983564814814814,6.827429212372082,6.703340479188115,0.0,69.06666062791975,373.8181631693024
776190.0,8.983680555555555,6.8275096981992665,6.703245972184417,0.0,69.07513880624404,374.0100385548753
776200.0,8.983796296296296,6.827590166846636,6.7031514618121815,0.0,69.08361411524415,374.2019374829732
776210.0,8.983912037037037,6.827670618320741,6.703056948073234,0.0,69.09208655668247,374.3938599456307
776220.0,8.984027777777778,6.827751052628172,6.7029624309693645,0.0,69.10055613231567,374.58580593488716
776230.0,8.984143518518518,6.827831469775489,6.7028679105023805,0.0,69.10902284390363,374.7777754427869
776240.0,8.98425925925926,6.827911869769242,6.702773386674068,0.0,69.11748669320146,374.9697684613791
776250.0,8.984375,6.827992252615989,6.702678859486226,0.0,69.12594768196215,375.16178498271785
776260.0,8.98449074074074,6.828072618322286,6.7025843289406435,0.0,69.13440581193842,375.35382499886214
776270.0,8.984606481481482,6.828152966894668,6.702489795039111,0.0,69.14286108488167,375.54588850187565
776280.0,8.984722222222222,6.828233298339679,6.702395257783429,0.0,69.15131350253934,375.7379754838272
776290.0,8.984837962962963,6.828313612663848,6.702300717175376,0.0,69.15976306665912,375.93008593679014
776300.0,8.984953703703704,6.828393909873719,6.702206173216737,0.0,69.16820977898558,376.1222198528429
776310.0,8.985069444444445,6.8284741899757995,6.7021116259092945,0.0,69.17665364126387,376.3143772240686
776320.0,8.985185185185186,6.828554452976619,6.702017075254848,0.0,69.18509465523405,376.50655804255535
776330.0,8.985300925925927,6.828634698882688,6.701922521255156,0.0,69.1935328226372,376.6987623003961
776340.0,8.985416666666667,6.828714927700525,6.7018279639120175,0.0,69.20196814521111,376.89098998968836
776350.0,8.985532407407407,6.8287951394366155,6.701733403227193,0.0,69.2104006246936,377.08324110253466
776360.0,8.985648148148147,6.828875334097477,6.701638839202461,0.0,69.21883026281736,377.27551563104254
776370.0,8.985763888888888,6.828955511689597,6.701544271839611,0.0,69.22725706131735,377.46781356732396
776380.0,8.985879629629629,6.829035672219469,6.701449701140399,0.0,69.23568102192446,377.660134903496
776390.0,8.98599537037037,6.829115815693572,6.701355127106599,0.0,69.24410214636866,377.8524796316803
776400.0,8.98611111111111,6.829195942118396,6.7012605497399775,0.0,69.25252043637737,378.0448477440036
776410.0,8.986226851851852,6.829276051500418,6.701165969042325,0.0,69.26093589367795,378.2372392325972
776420.0,8.986342592592592,6.829356143846094,6.701071385015377,0.0,69.26934851999515,378.4296540895972
776430.0,8.986458333333333,6.8294362191619005,6.700976797660896,0.0,69.27775831705027,378.62209230714456
776440.0,8.986574074074074,6.829516277454298,6.70088220698067,0.0,69.28616528656586,378.814553877385
776450.0,8.986689814814815,6.829596318729741,6.700787612976447,0.0,69.29456943026122,379.0070387924691
776460.0,8.986805555555556,6.829676342994676,6.7006930156499775,0.0,69.30297074985414,379.199547044552
776470.0,8.986921296296297,6.829756350255552,6.7005984150030296,0.0,69.31136924706024,379.39207862579383
776480.0,8.987037037037037,6.829836340518822,6.700503811037355,0.0,69.31976492359406,379.58463352835935
776490.0,8.987152777777778,6.829916313790906,6.700409203754708,0.0,69.3281577811696,379.7772117444182
776500.0,8.987268518518519,6.82999627007825,6.700314593156841,0.0,69.33654782149628,379.96981326614457
776510.0,8.98738425925926,6.830076209387265,6.700219979245498,0.0,69.34493504628479,380.16243808571755
776520.0,8.9875,6.830156131724388,6.700125362022434,0.0,69.35331945724131,380.35508619532095
776530.0,8.987615740740742,6.830236037096025,6.7000307414894005,0.0,69.3617010560733,380.5477575871434
776540.0,8.98773148148148,6.830315925508591,6.699936117648128,0.0,69.37007984448377,380.740452253378
776550.0,8.987847222222221,6.8303957969685,6.699841490500375,0.0,69.37845582417576,380.9331701862229
776560.0,8.987962962962962,6.8304756514821525,6.699746860047874,0.0,69.38682899685084,381.12591137788087
776570.0,8.988078703703703,6.8305554890559455,6.699652226292371,0.0,69.39519936420797,381.31867582055924
776580.0,8.988194444444444,6.830635309696272,6.6995575892355985,0.0,69.40356692794462,381.51146350647025
776590.0,8.988310185185185,6.830715113409515,6.699462948879307,0.0,69.41193168975691,381.7042744278307
776600.0,8.988425925925926,6.83079490020207,6.699368305225209,0.0,69.42029365133833,381.8971085768622
776610.0,8.988541666666666,6.830874670080307,6.699273658275064,0.0,69.42865281438276,382.089965945791
776620.0,8.988657407407407,6.8309544230506125,6.699179008030591,0.0,69.43700918058018,382.2828465268482
776630.0,8.988773148148148,6.831034159119338,6.699084354493515,0.0,69.44536275162115,382.4757503122694
776640.0,8.988888888888889,6.831113878292861,6.6989896976655725,0.0,69.45371352919145,382.6686772942949
776650.0,8.98900462962963,6.831193580577533,6.698895037548488,0.0,69.46206151497843,382.8616274651699
776660.0,8.98912037037037,6.831273265979717,6.698800374143983,0.0,69.47040671066556,383.054600817144
776670.0,8.989236111111111,6.831352934505763,6.6987057074537875,0.0,69.47874911793625,383.2475973424716
776680.0,8.989351851851852,6.8314325861620135,6.698611037479628,0.0,69.48708873847147,383.4406170334118
776690.0,8.989467592592593,6.83151222095481,6.698516364223213,0.0,69.49542557395011,383.63365988222836
776700.0,8.989583333333334,6.831591838890487,6.69842168768627,0.0,69.50375962605018,383.8267258811896
776710.0,8.989699074074075,6.8316714399753815,6.698327007870509,0.0,69.51209089644753,384.01981502256865
776720.0,8.989814814814816,6.831751024215814,6.69823232477765,0.0,69.52041938681704,384.2129272986432
776730.0,8.989930555555556,6.831830591618103,6.69813763840941,0.0,69.52874509883102,384.40606270169553
776740.0,8.990046296296295,6.831910142188586,6.698042948767504,0.0,69.53706803416019,384.59922122401264
776750.0,8.990162037037036,6.831989675933554,6.697948255853624,0.0,69.54538819447606,384.79240285788615
776760.0,8.990277777777777,6.832069192859322,6.697853559669496,0.0,69.55370558144449,384.9856075956124
776770.0,8.990393518518518,6.832148692972201,6.697758860216826,0.0,69.56202019673246,385.1788354294922
776780.0,8.990509259259259,6.832228176278479,6.697664157497314,0.0,69.57033204200519,385.3720863518311
776790.0,8.990625,6.832307642784448,6.6975694515126625,0.0,69.5786411189249,385.56536035493923
776800.0,8.99074074074074,6.832387092496413,6.6974747422645935,0.0,69.58694742915263,385.7586574311313
776810.0,8.990856481481481,6.832466525420639,6.697380029754774,0.0,69.59525097434965,385.9519775727267
776820.0,8.990972222222222,6.832545941563427,6.697285313984929,0.0,69.60355175617234,386.1453207720494
776830.0,8.991087962962963,6.832625340931039,6.697190594956753,0.0,69.61184977627937,386.338687021428
776840.0,8.991203703703704,6.83270472353147,6.697095872673112,0.0,69.62014503632426,386.5320763131955
776850.0,8.991319444444445,6.832784089372085,6.697001147136468,0.0,69.62843753814109,386.7254886396904
776860.0,8.991435185185185,6.832863438459131,6.696906418348523,0.0,69.6367272834968,386.91892399325565
776870.0,8.991550925925926,6.832942770798852,6.6968116863109595,0.0,69.64501427403991,387.1123823662391
776880.0,8.991666666666667,6.833022086397487,6.696716951025482,0.0,69.65329851141755,387.30586375099307
776890.0,8.991782407407408,6.833101385261259,6.69662221249378,0.0,69.66157999727494,387.4993681398744
776900.0,8.991898148148149,6.833180667396407,6.696527470717546,0.0,69.66985873325477,387.6928955252445
776910.0,8.99201388888889,6.83325993280914,6.696432725698463,0.0,69.67813472100019,387.8864458994695
776920.0,8.99212962962963,6.8333391815056945,6.6963379774382314,0.0,69.68640796215031,388.0800192549199
776930.0,8.99224537037037,6.833418413492275,6.6962432259385265,0.0,69.69467845834554,388.2736155839708
776940.0,8.99236111111111,6.83349762877509,6.696148471201031,0.0,69.70294621122231,388.467234879002
776950.0,8.992476851851851,6.833576827360352,6.696053713227439,0.0,69.7112112224162,388.6608771323976
776960.0,8.992592592592592,6.833656009254251,6.695958952019413,0.0,69.71947349356192,388.8545423365464
776970.0,8.992708333333333,6.833735174462997,6.695864187578655,0.0,69.72773302629096,389.0482304838416
776980.0,8.992824074074074,6.8338143229927715,6.695769419906818,0.0,69.73598982223568,389.2419415666812
776990.0,8.992939814814815,6.833893454849776,6.695674649005598,0.0,69.74424388302451,389.4356755774674
777000.0,8.993055555555555,6.833972570040183,6.695579874876661,0.0,69.75249521028655,389.629432508607
777010.0,8.993171296296296,6.83405166857017,6.695485097521694,0.0,69.7607438056471,389.8232123525116
777020.0,8.993287037037037,6.834130750445915,6.695390316942337,0.0,69.76898967073075,390.0170151015969
777030.0,8.993402777777778,6.8342098156735895,6.695295533140292,0.0,69.77723280716097,390.2108407482835
777040.0,8.993518518518519,6.834288864259359,6.695200746117204,0.0,69.7854732165595,390.40468928499615
777050.0,8.99363425925926,6.834367896209383,6.695105955874749,0.0,69.79371090054657,390.59856070416436
777060.0,8.99375,6.834446911529808,6.695011162414589,0.0,69.8019458607404,390.79245499822196
777070.0,8.993865740740741,6.8345259102268106,6.694916365738392,0.0,69.81017809875702,390.9863721596074
777080.0,8.993981481481482,6.834604892306519,6.694821565847821,0.0,69.81840761621427,391.1803121807635
777090.0,8.994097222222223,6.8346838577750795,6.694726762744516,0.0,69.82663441472383,391.37427505413774
777100.0,8.994212962962964,6.834762806638639,6.694631956430161,0.0,69.83485849589859,391.56826077218193
777110.0,8.994328703703705,6.834841738903319,6.694537146906397,0.0,69.84307986134995,391.7622693273523
777120.0,8.994444444444444,6.834920654575256,6.694442334174891,0.0,69.85129851268584,391.9563007121098
777130.0,8.994560185185184,6.83499955366058,6.69434751823728,0.0,69.85951445151453,392.1503549189195
777140.0,8.994675925925925,6.835078436165405,6.694252699095232,0.0,69.86772767944281,392.34443194025124
777150.0,8.994791666666666,6.83515730209586,6.694157876750381,0.0,69.87593819807424,392.5385317685793
777160.0,8.994907407407407,6.835236151458046,6.6940630512043935,0.0,69.88414600901322,392.73265439638203
777170.0,8.995023148148148,6.835314984258077,6.693968222458896,0.0,69.8923511138602,392.92679981614276
777180.0,8.995138888888889,6.835393800502053,6.6938733905155505,0.0,69.90055351421577,393.120968020349
777190.0,8.99525462962963,6.835472600196075,6.693778555375991,0.0,69.90875321167792,393.3151590014925
777200.0,8.99537037037037,6.835551383346242,6.693683717041873,0.0,69.91695020784385,393.50937275206985
777210.0,8.995486111111111,6.835630149958638,6.6935888755148305,0.0,69.92514450430924,393.7036092645818
777220.0,8.995601851851852,6.835708900039351,6.693494030796489,0.0,69.93333610266754,393.8978685315337
777230.0,8.995717592592593,6.835787633594469,6.693399182888501,0.0,69.94152500451119,394.0921505454351
777240.0,8.995833333333334,6.835866350630064,6.693304331792498,0.0,69.94971121143165,394.2864552988002
777250.0,8.995949074074074,6.835945051152207,6.693209477510117,0.0,69.95789472501774,394.48078278414755
777260.0,8.996064814814815,6.836023735166967,6.693114620042986,0.0,69.96607554685693,394.67513299399985
777270.0,8.996180555555556,6.836102402680415,6.693019759392738,0.0,69.97425367853577,394.8695059208847
777280.0,8.996296296296297,6.836181053698606,6.692924895561012,0.0,69.98242912163951,395.06390155733374
777290.0,8.996412037037038,6.8362596882275914,6.692830028549415,0.0,69.99060187775108,395.258319895883
777300.0,8.996527777777779,6.836338306273431,6.692735158359592,0.0,69.9987719484516,395.4527609290732
777310.0,8.99664351851852,6.8364169078421755,6.692640284993158,0.0,70.0069393353225,395.64722464944913
777320.0,8.996759259259258,6.8364954929398545,6.692545408451746,0.0,70.01510403994264,395.84171104956005
777330.0,8.996875,6.836574061572515,6.692450528736968,0.0,70.02326606388809,396.03622012195973
777340.0,8.99699074074074,6.836652613746191,6.692355645850447,0.0,70.03142540873533,396.2307518592062
777350.0,8.997106481481481,6.836731149466908,6.692260759793806,0.0,70.03958207605892,396.42530625386195
777360.0,8.997222222222222,6.836809668740692,6.692165870568659,0.0,70.04773606743083,396.6198832984937
777370.0,8.997337962962963,6.836888171573571,6.692070978176616,0.0,70.05588738442266,396.81448298567267
777380.0,8.997453703703703,6.836966657971551,6.691976082619296,0.0,70.0640360286048,397.0091053079744
777390.0,8.997569444444444,6.837045127940654,6.69188118389832,0.0,70.07218200154438,397.20375025797864
777400.0,8.997685185185185,6.837123581486887,6.69178628201529,0.0,70.08032530480915,397.3984178282698
777410.0,8.997800925925926,6.837202018616246,6.691691376971809,0.0,70.08846593996432,397.5931080114364
777420.0,8.997916666666667,6.837280439334734,6.691596468769497,0.0,70.096603908573,397.7878208000713
777430.0,8.998032407407408,6.837358843648349,6.691501557409955,0.0,70.10473921219776,397.98255618677183
777440.0,8.998148148148148,6.837437231563087,6.691406642894791,0.0,70.11287185239968,398.1773141641396
777450.0,8.99826388888889,6.837515603084923,6.691311725225598,0.0,70.12100183073888,398.37209472478054
777460.0,8.99837962962963,6.8375939582198475,6.691216804403998,0.0,70.12912914877175,398.5668978613049
777470.0,8.998495370370371,6.837672296973834,6.69112188043157,0.0,70.1372538080557,398.7617235663273
777480.0,8.998611111111112,6.837750619352865,6.691026953309922,0.0,70.1453758101453,398.9565718324666
777490.0,8.998726851851853,6.8378289253629,6.6909320230406495,0.0,70.15349515659462,399.151442652346
777500.0,8.998842592592593,6.837907215009907,6.6908370896253535,0.0,70.16161184895479,399.3463360185931
777510.0,8.998958333333333,6.837985488299848,6.690742153065618,0.0,70.1697258887766,399.54125192383975
777520.0,8.999074074074073,6.838063745238682,6.690647213363045,0.0,70.17783727760929,399.736190360722
777530.0,8.999189814814814,6.838141985832362,6.690552270519225,0.0,70.18594601700045,399.93115132188024
777540.0,8.999305555555555,6.8382202100868295,6.690457324535745,0.0,70.19405210849642,400.1261347999594
777550.0,8.999421296296296,6.838298418008038,6.690362375414185,0.0,70.20215555364105,400.3211407876084
777560.0,8.999537037037037,6.838376609601922,6.690267423156142,0.0,70.21025635397874,400.5161692774806
777570.0,8.999652777777778,6.8384547848744095,6.6901724677632055,0.0,70.21835451105052,400.71122026223355
777580.0,8.999768518518518,6.83853294383146,6.69007750923695,0.0,70.22645002639587,400.90629373452913
777590.0,8.99988425925926,6.838611086478963,6.689982547578961,0.0,70.23454290155658,401.1013896870334
777600.0,9.0,6.838689212822863,6.689887582790813,0.0,70.24263313806618,401.29650811241686
777610.0,9.00011574074074,6.838767322869073,6.689792614874094,0.0,70.25072073746279,401.49164900335427
777620.0,9.000231481481482,6.83884541662351,6.689697643830371,0.0,70.25880570128028,401.68681235252456
777630.0,9.000347222222222,6.838923494092084,6.68960266966123,0.0,70.2668880310521,401.88199815261083
777640.0,9.000462962962963,6.839001555280697,6.689507692368249,0.0,70.27496772830969,402.0772063963006
777650.0,9.000578703703704,6.839079600195257,6.689412711952988,0.0,70.28304479458278,402.2724370762855
777660.0,9.000694444444445,6.839157628841659,6.68931772841703,0.0,70.29111923140074,402.4676901852616
777670.0,9.000810185185186,6.839235641225788,6.689222741761935,0.0,70.2991910402905,402.66296571592903
777680.0,9.000925925925927,6.839313637353555,6.689127751989278,0.0,70.30726022277722,402.85826366099235
777690.0,9.001041666666667,6.839391617230829,6.689032759100634,0.0,70.31532678038725,403.05358401316005
777700.0,9.001157407407407,6.839469580863483,6.688937763097552,0.0,70.32339071464214,403.2489267651452
777710.0,9.001273148148147,6.839547528257412,6.688842763981604,0.0,70.33145202706245,403.4442919096648
777720.0,9.001388888888888,6.839625459418477,6.688747761754356,0.0,70.33951071917032,403.6396794394403
777730.0,9.001504629629629,6.839703374352553,6.68865275641737,0.0,70.34756679248311,403.83508934719714
777740.0,9.00162037037037,6.8397812730655,6.688557747972192,0.0,70.35562024851868,404.03052162566524
777750.0,9.00173611111111,6.8398591555631745,6.688462736420404,0.0,70.36367108879261,404.2259762675785
777760.0,9.001851851851852,6.839937021851436,6.688367721763543,0.0,70.37171931481865,404.4214532656752
777770.0,9.001967592592592,6.840014871936132,6.688272704003172,0.0,70.37976492811043,404.6169526126978
777780.0,9.002083333333333,6.840092705823119,6.688177683140843,0.0,70.38780793017892,404.8124743013928
777790.0,9.002199074074074,6.840170523518238,6.688082659178112,0.0,70.39584832253523,405.0080183245109
777800.0,9.002314814814815,6.840248325027321,6.687987632116528,0.0,70.40388610668775,405.2035846748073
777810.0,9.002430555555556,6.840326110356208,6.687892601957642,0.0,70.41192128414322,405.39917334504105
777820.0,9.002546296296297,6.84040387951073,6.687797568702998,0.0,70.4199538564077,405.5947843279755
777830.0,9.002662037037037,6.840481632496705,6.687702532354141,0.0,70.42798382498599,405.7904176163782
777840.0,9.002777777777778,6.840559369319972,6.6876074929126315,0.0,70.43601119138012,405.9860732030209
777850.0,9.002893518518519,6.84063708998634,6.687512450379998,0.0,70.44403595709335,406.1817510806795
777860.0,9.00300925925926,6.840714794501624,6.687417404757788,0.0,70.45205812362508,406.37745124213393
777870.0,9.003125,6.840792482871636,6.68732235604754,0.0,70.46007769247412,406.5731736801686
777880.0,9.003240740740742,6.840870155102177,6.687227304250795,0.0,70.46809466513827,406.7689183875717
777890.0,9.00335648148148,6.840947811199051,6.687132249369094,0.0,70.47610904311277,406.9646853571359
777900.0,9.003472222222221,6.841025451168063,6.6870371914039675,0.0,70.48412082789251,407.1604745816579
777910.0,9.003587962962962,6.841103075014995,6.686942130356961,0.0,70.49213002097169,407.35628605393845
777920.0,9.003703703703703,6.841180682745644,6.686847066229595,0.0,70.50013662384066,407.5521197667824
777930.0,9.003819444444444,6.8412582743657895,6.686751999023416,0.0,70.50814063799086,407.7479757129991
777940.0,9.003935185185185,6.841335849881216,6.686656928739946,0.0,70.5161420649106,407.9438538854016
777950.0,9.004050925925926,6.841413409297711,6.686561855380714,0.0,70.5241409060879,408.13975427680737
777960.0,9.004166666666666,6.841490952621036,6.686466778947247,0.0,70.53213716300993,408.3356768800379
777970.0,9.004282407407407,6.841568479856952,6.686371699441078,0.0,70.54013083716059,408.5316216879189
777980.0,9.004398148148148,6.841645991011251,6.68627661686373,0.0,70.54812193002242,408.72758869328015
777990.0,9.004513888888889,6.841723486089662,6.686181531216722,0.0,70.55611044308017,408.9235778889553
778000.0,9.00462962962963,6.841800965097968,6.686086442501579,0.0,70.56409637781165,409.1195892677826
778010.0,9.00474537037037,6.8418784280419045,6.685991350719835,0.0,70.57207973569855,409.3156228226039
778020.0,9.004861111111111,6.841955874927232,6.685896255872992,0.0,70.58006051821718,409.5116785462656
778030.0,9.004976851851852,6.842033305759682,6.685801157962571,0.0,70.58803872684526,409.70775643161795
778040.0,9.005092592592593,6.842110720545012,6.68570605699009,0.0,70.59601436305695,409.9038564715154
778050.0,9.005208333333334,6.842188119288943,6.685610952957069,0.0,70.6039874283274,410.0999786588162
778060.0,9.005324074074075,6.842265501997219,6.685515845865016,0.0,70.61195792412789,410.29612298638324
778070.0,9.005439814814816,6.842342868675568,6.685420735715448,0.0,70.61992585193038,410.49228944708307
778080.0,9.005555555555556,6.8424202193297035,6.685325622509879,0.0,70.62789121320473,410.6884780337864
778090.0,9.005671296296295,6.842497553965355,6.685230506249806,0.0,70.63585400941807,410.8846887393681
778100.0,9.005787037037036,6.8425748725882345,6.685135386936748,0.0,70.64381424203845,411.0809215567071
778110.0,9.005902777777777,6.84265217520405,6.68504026457221,0.0,70.65177191253106,411.27717647868633
778120.0,9.006018518518518,6.842729461818523,6.684945139157696,0.0,70.6597270223596,411.47345349819284
778130.0,9.006134259259259,6.842806732437351,6.684850010694718,0.0,70.66767957298865,411.66975260811785
778140.0,9.00625,6.842883987066234,6.684754879184767,0.0,70.67562956587862,411.8660738013564
778150.0,9.00636574074074,6.842961225710865,6.684659744629346,0.0,70.68357700249,412.0624170708077
778160.0,9.006481481481481,6.843038448376941,6.68456460702996,0.0,70.69152188428134,412.2587824093751
778170.0,9.006597222222222,6.84311565507015,6.684469466388099,0.0,70.69946421271047,412.455169809966
778180.0,9.006712962962963,6.843192845796176,6.684374322705275,0.0,70.70740398923363,412.65157926549165
778190.0,9.006828703703704,6.843270020560694,6.684279175982972,0.0,70.7153412153056,412.8480107688675
778200.0,9.006944444444445,6.843347179369387,6.684184026222691,0.0,70.7232758923791,413.044464313013
778210.0,9.007060185185185,6.843424322227923,6.684088873425924,0.0,70.73120802190712,413.2409398908516
778220.0,9.007175925925926,6.843501449141975,6.683993717594156,0.0,70.73913760533985,413.43743749531086
778230.0,9.007291666666667,6.843578560117202,6.683898558728883,0.0,70.74706464412736,413.6339571193223
778240.0,9.007407407407408,6.843655655159265,6.6838033968315935,0.0,70.75498913971717,413.83049875582157
778250.0,9.007523148148149,6.843732734273818,6.683708231903776,0.0,70.76291109355583,414.0270623977481
778260.0,9.00763888888889,6.84380979746652,6.683613063946912,0.0,70.77083050708879,414.22364803804555
778270.0,9.00775462962963,6.843886844743013,6.683517892962487,0.0,70.77874738176072,414.42025566966157
778280.0,9.00787037037037,6.843963876108945,6.683422718951994,0.0,70.78666171901375,414.6168852855477
778290.0,9.00798611111111,6.844040891569951,6.683327541916909,0.0,70.79457352028949,414.8135368786596
778300.0,9.008101851851851,6.84411789113168,6.683232361858704,0.0,70.80248278702747,415.0102104419569
778310.0,9.008217592592592,6.844194874799749,6.683137178778867,0.0,70.81038952066791,415.2069059684032
778320.0,9.008333333333333,6.8442718425798,6.683041992678874,0.0,70.81829372264636,415.4036234509661
778330.0,9.008449074074074,6.844348794477442,6.682946803560205,0.0,70.82619539440049,415.6003628826172
778340.0,9.008564814814815,6.844425730498308,6.68285161142433,0.0,70.83409453736338,415.7971242563321
778350.0,9.008680555555555,6.844502650648017,6.682756416272735,0.0,70.84199115296971,415.9939075650903
778360.0,9.008796296296296,6.844579554932171,6.682661218106875,0.0,70.84988524265168,416.19071280187546
778370.0,9.008912037037037,6.844656443356382,6.682566016928229,0.0,70.85777680783927,416.387539959675
778380.0,9.009027777777778,6.844733315926261,6.68247081273827,0.0,70.86566584996218,416.5843890314805
778390.0,9.009143518518519,6.844810172647402,6.68237560553846,0.0,70.87355237044896,416.78126001028727
778400.0,9.00925925925926,6.844887013525411,6.682280395330278,0.0,70.88143637072606,416.97815288909493
778410.0,9.009375,6.84496383856587,6.682185182115175,0.0,70.88931785221972,417.1750676609067
778420.0,9.009490740740741,6.845040647774375,6.682089965894628,0.0,70.89719681635309,417.3720043187298
778430.0,9.009606481481482,6.845117441156505,6.681994746670091,0.0,70.90507326454971,417.5689628555758
778440.0,9.009722222222223,6.8451942187178485,6.681899524443032,0.0,70.91294719823067,417.7659432644598
778450.0,9.009837962962964,6.845270980463981,6.681804299214908,0.0,70.92081861881677,417.96294553840096
778460.0,9.009953703703705,6.845347726400473,6.681709070987171,0.0,70.928687527727,418.15996967042236
778470.0,9.010069444444444,6.845424456532896,6.6816138397612965,0.0,70.93655392637865,418.3570156535512
778480.0,9.010185185185184,6.84550117086682,6.681518605538731,0.0,70.94441781618822,418.5540834808184
778490.0,9.010300925925925,6.845577869407803,6.681423368320925,0.0,70.95227919857116,418.75117314525886
778500.0,9.010416666666666,6.845654552161396,6.681328128109339,0.0,70.96013807494113,418.9482846399115
778510.0,9.010532407407407,6.8457312191331665,6.681232884905423,0.0,70.96799444670965,419.145417957819
778520.0,9.010648148148148,6.845807870328657,6.681137638710628,0.0,70.97584831528927,419.3425730920281
778530.0,9.010763888888889,6.845884505753413,6.681042389526402,0.0,70.98369968208921,419.53975003558946
