time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
778540.0,9.01087962962963,6.845961125412981,6.680947137354204,0.0,70.99154854851803,419.73694878155754
778550.0,9.01099537037037,6.846037729312901,6.680851882195466,0.0,70.99939491598322,419.93416932299084
778560.0,9.011111111111111,6.846114317458699,6.680756624051652,0.0,71.00723878589108,420.1314116529517
778570.0,9.011226851851852,6.846190889855917,6.680661362924181,0.0,71.01508015964544,420.3286757645063
778580.0,9.011342592592593,6.8462674465100735,6.680566098814525,0.0,71.02291903865084,420.52596165072475
778590.0,9.011458333333334,6.846343987426693,6.680470831724104,0.0,71.03075542430865,420.7232693046812
778600.0,9.011574074074074,6.846420512611297,6.680375561654368,0.0,71.0385893180199,420.92059871945344
778610.0,9.011689814814815,6.846497022069401,6.680280288606751,0.0,71.04642072118413,421.1179498881234
778620.0,9.011805555555556,6.8465735158065195,6.680185012582703,0.0,71.05424963519997,421.3153228037768
778630.0,9.011921296296297,6.846649993828158,6.6800897335836416,0.0,71.06207606146468,421.512717459503
778640.0,9.012037037037038,6.846726456139821,6.679994451611024,0.0,71.06990000137374,421.7101338483958
778650.0,9.012152777777779,6.846802902747006,6.679899166666274,0.0,71.07772145632165,421.90757196355224
778660.0,9.01226851851852,6.846879333655209,6.679803878750815,0.0,71.08554042770139,422.1050317980736
778670.0,9.012384259259258,6.846955748869925,6.679708587866087,0.0,71.09335691690491,422.30251334506505
778680.0,9.0125,6.847032148396642,6.679613294013527,0.0,71.10117092532306,422.5000165976354
778690.0,9.01261574074074,6.847108532240848,6.679517997194553,0.0,71.10898245434525,422.69754154889745
778700.0,9.012731481481481,6.847184900408018,6.679422697410603,0.0,71.11679150535998,422.8950881919679
778710.0,9.012847222222222,6.8472612529036345,6.679327394663091,0.0,71.12459807975331,423.0926565199672
778720.0,9.012962962962963,6.847337589733168,6.6792320889534516,0.0,71.13240217891153,423.2902465260197
778730.0,9.013078703703703,6.84741391090209,6.679136780283102,0.0,71.1402038042186,423.4878582032536
778740.0,9.013194444444444,6.847490216415861,6.67904146865347,0.0,71.14800295705798,423.6854915448011
778750.0,9.013310185185185,6.847566506279949,6.678946154065972,0.0,71.15579963881072,423.88314654379775
778760.0,9.013425925925926,6.847642780499814,6.678850836522038,0.0,71.16359385085815,424.0808231933835
778770.0,9.013541666666667,6.847719039080912,6.678755516023066,0.0,71.17138559457953,424.2785214867017
778780.0,9.013657407407408,6.847795282028685,6.678660192570499,0.0,71.17917487135352,424.47624141689994
778790.0,9.013773148148148,6.847871509348582,6.678564866165732,0.0,71.18696168255556,424.6739829771293
778800.0,9.01388888888889,6.847947721046059,6.678469536810187,0.0,71.19474602956156,424.8717461605447
778810.0,9.01400462962963,6.84802391712653,6.678374204505285,0.0,71.20252791374737,425.06953096030514
778820.0,9.014120370370371,6.848100097595456,6.678278869252424,0.0,71.21030733648313,425.2673373695731
778830.0,9.014236111111112,6.848176262458253,6.678183531053031,0.0,71.21808429914341,425.46516538151513
778840.0,9.014351851851853,6.848252411720353,6.678088189908498,0.0,71.22585880309717,425.6630149893016
778850.0,9.014467592592593,6.848328545387188,6.677992845820248,0.0,71.23363084971409,425.8608861861063
778860.0,9.014583333333333,6.848404663464169,6.677897498789676,0.0,71.24140044036294,426.0587789651073
778870.0,9.014699074074073,6.8484807659567215,6.6778021488181984,0.0,71.24916757640976,426.25669331948626
778880.0,9.014814814814814,6.848556852870252,6.677706795907221,0.0,71.25693225922082,426.4546292424285
778890.0,9.014930555555555,6.848632924210172,6.677611440058138,0.0,71.26469449015987,426.6525867271234
778900.0,9.015046296296296,6.848708979981887,6.677516081272358,0.0,71.27245427059039,426.85056576676385
778910.0,9.015162037037037,6.848785020190799,6.677420719551273,0.0,71.28021160187419,427.0485663545469
778920.0,9.015277777777778,6.848861044842306,6.677325354896288,0.0,71.28796648537183,427.24658848367295
778930.0,9.015393518518518,6.848937053941801,6.6772299873088015,0.0,71.29571892244292,427.4446321473464
778940.0,9.01550925925926,6.849013047494679,6.677134616790214,0.0,71.30346891444522,427.6426973387754
778950.0,9.015625,6.849089025506325,6.677039243341912,0.0,71.31121646273645,427.8407840511719
778960.0,9.01574074074074,6.849164987982125,6.6769438669653,0.0,71.31896156867201,428.03889227775153
778970.0,9.015856481481482,6.849240934927452,6.676848487661761,0.0,71.32670423360666,428.2370220117338
778980.0,9.015972222222222,6.849316866347694,6.676753105432705,0.0,71.33444445889306,428.4351732463419
778990.0,9.016087962962963,6.849392782248205,6.676657720279508,0.0,71.34218224588449,428.6333459748027
779000.0,9.016203703703704,6.8494686826343685,6.67656233220356,0.0,71.3499175959299,428.8315401903469
779010.0,9.016319444444445,6.849544567511541,6.676466941206244,0.0,71.35765051038054,429.0297558862091
779020.0,9.016435185185186,6.849620436885089,6.676371547288959,0.0,71.36538099058394,429.2279930556274
779030.0,9.016550925925927,6.849696290760367,6.676276150453088,0.0,71.37310903788799,429.42625169184373
779040.0,9.016666666666667,6.849772129142733,6.676180750700011,0.0,71.38083465363805,429.62453178810387
779050.0,9.016782407407407,6.849847952037533,6.676085348031115,0.0,71.38855783917965,429.82283333765713
779060.0,9.016898148148147,6.84992375945011,6.675989942447774,0.0,71.39627859585582,430.0211563337568
779070.0,9.017013888888888,6.8499995513858165,6.6758945339513875,0.0,71.40399692500861,430.21950076965953
779080.0,9.017129629629629,6.850075327849983,6.675799122543315,0.0,71.41171282797998,430.41786663862615
779090.0,9.01724537037037,6.850151088847953,6.675703708224947,0.0,71.4194263061091,430.6162539339209
779100.0,9.01736111111111,6.850226834385048,6.675608290997652,0.0,71.42713736073561,430.8146626488119
779110.0,9.017476851851852,6.850302564466605,6.675512870862807,0.0,71.43484599319588,431.0130927765708
779120.0,9.017592592592592,6.850378279097944,6.6754174478218,0.0,71.4425522048272,431.211544310473
779130.0,9.017708333333333,6.85045397828439,6.675322021875991,0.0,71.4502559969642,431.41001724379794
779140.0,9.017824074074074,6.8505296620312555,6.675226593026748,0.0,71.45795737094127,431.60851156982835
779150.0,9.017939814814815,6.85060533034386,6.675131161275452,0.0,71.46565632809065,431.80702728185076
779160.0,9.018055555555556,6.850680983227504,6.675035726623471,0.0,71.4733528697445,432.00556437315566
779170.0,9.018171296296297,6.850756620687497,6.674940289072172,0.0,71.48104699723218,432.2041228370368
779180.0,9.018287037037037,6.850832242729149,6.6748448486229215,0.0,71.48873871188307,432.40270266679204
779190.0,9.018402777777778,6.850907849357747,6.6747494052770975,0.0,71.4964280150261,432.60130385572273
779200.0,9.018518518518519,6.850983440578595,6.674653959036039,0.0,71.50411490798658,432.7999263971338
779210.0,9.01863425925926,6.8510590163969844,6.6745585099011295,0.0,71.51179939209102,432.9985702843341
779220.0,9.01875,6.851134576818198,6.674463057873728,0.0,71.51948146866383,433.1972355106359
779230.0,9.018865740740742,6.851210121847524,6.6743676029551935,0.0,71.52716113902763,433.39592206935544
779240.0,9.01898148148148,6.851285651490244,6.674272145146891,0.0,71.53483840450477,433.5946299538124
779250.0,9.019097222222221,6.851361165751632,6.674176684450171,0.0,71.54251326641615,433.7933591573302
779260.0,9.019212962962962,6.851436664636971,6.67408122086639,0.0,71.55018572608118,433.992109673236
779270.0,9.019328703703703,6.851512148151512,6.67398575439691,0.0,71.55785578481918,434.19088149486055
779280.0,9.019444444444444,6.851587616300539,6.673890285043092,0.0,71.56552344394547,434.3896746155382
779290.0,9.019560185185185,6.851663069089311,6.673794812806276,0.0,71.57318870477795,434.588489028607
779300.0,9.019675925925926,6.851738506523079,6.673699337687816,0.0,71.58085156863127,434.78732472740876
779310.0,9.019791666666666,6.8518139286071085,6.673603859689087,0.0,71.58851203681816,434.9861817052888
779320.0,9.019907407407407,6.851889335346649,6.673508378811413,0.0,71.5961701106523,435.18505995559616
779330.0,9.020023148148148,6.85196472674695,6.673412895056148,0.0,71.60382579144479,435.3839594716835
779340.0,9.020138888888889,6.852040102813251,6.673317408424649,0.0,71.61147908050607,435.58288024690717
779350.0,9.02025462962963,6.8521154635508,6.6732219189182596,0.0,71.61912997914436,435.781822274627
779360.0,9.02037037037037,6.852190808964828,6.6731264265383174,0.0,71.62677848866849,435.98078554820665
779370.0,9.020486111111111,6.852266139060576,6.673030931286167,0.0,71.6344246103845,436.1797700610133
779380.0,9.020601851851852,6.8523414538432705,6.672935433163163,0.0,71.64206834559853,436.37877580641776
779390.0,9.020717592592593,6.852416753318145,6.6728399321706435,0.0,71.64970969561465,436.57780277779443
779400.0,9.020833333333334,6.852492037490411,6.672744428309948,0.0,71.65734866173662,436.77685096852156
779410.0,9.020949074074075,6.8525673063653,6.672648921582411,0.0,71.66498524526543,436.97592037198064
779420.0,9.021064814814816,6.85264255994802,6.6725534119893695,0.0,71.67261944750307,437.1750109815571
779430.0,9.021180555555556,6.85271779824379,6.672457899532177,0.0,71.68025126974852,437.3741227906397
779440.0,9.021296296296295,6.852793021257819,6.672362384212155,0.0,71.68788071330093,437.57325579262107
779450.0,9.021412037037036,6.852868228995308,6.672266866030642,0.0,71.69550777945769,437.77240998089735
779460.0,9.021527777777777,6.852943421461464,6.672171344988972,0.0,71.70313246951461,437.97158534886825
779470.0,9.021643518518518,6.853018598661477,6.672075821088465,0.0,71.71075478476737,438.1707818899371
779480.0,9.021759259259259,6.853093760600557,6.671980294330486,0.0,71.71837472650923,438.36999959751074
779490.0,9.021875,6.853168907283888,6.671884764716331,0.0,71.72599229603406,438.5692384649997
779500.0,9.02199074074074,6.853244038716655,6.671789232247349,0.0,71.73360749463318,438.76849848581816
779510.0,9.022106481481481,6.853319154904042,6.671693696924846,0.0,71.74122032359662,438.9677796533837
779520.0,9.022222222222222,6.853394255851236,6.671598158750176,0.0,71.74883078421391,439.1670819611176
779530.0,9.022337962962963,6.853469341563417,6.671502617724641,0.0,71.7564388777736,439.3664054024448
779540.0,9.022453703703704,6.853544412045753,6.671407073849584,0.0,71.7640446055633,439.56574997079366
779550.0,9.022569444444445,6.8536194673034165,6.671311527126317,0.0,71.77164796886825,439.765115659596
779560.0,9.022685185185185,6.853694507341573,6.671215977556165,0.0,71.77924896897336,439.9645024622876
779570.0,9.022800925925926,6.853769532165389,6.671120425140447,0.0,71.78684760716239,440.16391037230744
779580.0,9.022916666666667,6.8538445417800204,6.671024869880479,0.0,71.79444388471794,440.3633393830984
779590.0,9.023032407407408,6.853919536190626,6.670929311777593,0.0,71.80203780292129,440.5627894881065
779600.0,9.023148148148149,6.853994515402361,6.670833750833095,0.0,71.80962936305271,440.7622606807816
779610.0,9.02326388888889,6.854069479420377,6.670738187048306,0.0,71.81721856639155,440.9617529545771
779620.0,9.02337962962963,6.8541444282498105,6.670642620424534,0.0,71.82480541421612,441.1612663029499
779630.0,9.02349537037037,6.85421936189582,6.670547050963091,0.0,71.83238990780228,441.3608007193605
779640.0,9.02361111111111,6.854294280363528,6.67045147866531,0.0,71.83997204842748,441.5603561972728
779650.0,9.023726851851851,6.854369183658081,6.670355903532486,0.0,71.84755183736459,441.7599327301544
779660.0,9.023842592592592,6.854444071784605,6.670260325565919,0.0,71.85512927588807,441.95953031147627
779670.0,9.023958333333333,6.854518944748235,6.670164744766936,0.0,71.86270436526995,442.15914893471313
779680.0,9.024074074074074,6.854593802554092,6.670069161136852,0.0,71.87027710678187,442.35878859334315
779690.0,9.024189814814815,6.854668645207301,6.669973574676953,0.0,71.87784750169354,442.5584492808478
779700.0,9.024305555555555,6.854743472712978,6.669877985388547,0.0,71.88541555127443,442.7581309907125
779710.0,9.024421296296296,6.854818285076233,6.669782393272956,0.0,71.89298125679213,442.95783371642585
779720.0,9.024537037037037,6.8548930823021905,6.66968679833147,0.0,71.90054461951274,443.15755745148005
779730.0,9.024652777777778,6.854967864395949,6.669591200565394,0.0,71.90810564070344,443.3573021893709
779740.0,9.024768518518519,6.855042631362621,6.66949559997603,0.0,71.91566432162773,443.5570679235977
779750.0,9.02488425925926,6.855117383207293,6.669399996564676,0.0,71.92322066354974,443.75685464766303
779760.0,9.025,6.855192119935079,6.669304390332631,0.0,71.93077466773047,443.9566623550735
779770.0,9.025115740740741,6.855266841551056,6.669208781281193,0.0,71.93832633543256,444.15649103933856
779780.0,9.025231481481482,6.855341548060337,6.669113169411664,0.0,71.9458756679145,444.35634069397156
779790.0,9.025347222222223,6.8554162394679965,6.669017554725329,0.0,71.9534226664374,444.5562113124895
779800.0,9.025462962962964,6.85549091577912,6.668921937223489,0.0,71.96096733225792,444.75610288841244
779810.0,9.025578703703705,6.855565576998783,6.668826316907441,0.0,71.96850966663288,444.95601541526423
779820.0,9.025694444444444,6.855640223132074,6.668730693778471,0.0,71.97604967081752,445.15594888657205
779830.0,9.025810185185184,6.8557148541840585,6.668635067837866,0.0,71.98358734606737,445.3559032958667
779840.0,9.025925925925925,6.855789470159808,6.668539439086928,0.0,71.99112269363525,445.5558786366824
779850.0,9.026041666666666,6.855864071064395,6.668443807526933,0.0,71.9986557147734,445.75587490255674
779860.0,9.026157407407407,6.85593865690288,6.668348173159183,0.0,72.00618641073389,445.95589208703103
779870.0,9.026273148148148,6.856013227680324,6.668252535984943,0.0,72.01371478276639,446.15593018364984
779880.0,9.026388888888889,6.8560877834017875,6.668156896005521,0.0,72.0212408321201,446.35598918596133
779890.0,9.02650462962963,6.856162324072312,6.668061253222195,0.0,72.02876456004326,446.5560690875171
779900.0,9.02662037037037,6.856236849696956,6.667965607636236,0.0,72.0362859677816,446.756169881872
779910.0,9.026736111111111,6.856311360280767,6.667869959248933,0.0,72.04380505658179,446.9562915625846
779920.0,9.026851851851852,6.856385855828781,6.667774308061572,0.0,72.05132182768847,447.15643412321714
779930.0,9.026967592592593,6.8564603363460535,6.667678654075432,0.0,72.05883628234473,447.35659755733474
779940.0,9.027083333333334,6.856534801837609,6.667582997291785,0.0,72.06634842179446,447.5567818585064
779950.0,9.027199074074074,6.856609252308479,6.667487337711907,0.0,72.07385824727788,447.7569870203044
779960.0,9.027314814814815,6.856683687763697,6.667391675337092,0.0,72.0813657600353,447.95721303630444
779970.0,9.027430555555556,6.856758108208292,6.667296010168594,0.0,72.08887096130613,448.1574599000859
779980.0,9.027546296296297,6.856832513647292,6.6672003422077015,0.0,72.09637385232895,448.3577276052312
779990.0,9.027662037037038,6.856906904085705,6.667104671455681,0.0,72.10387443434114,448.5580161453266
780000.0,9.027777777777779,6.856981279528553,6.667008997913795,0.0,72.11137270857789,448.75832551396155
780010.0,9.02789351851852,6.857055639980846,6.666913321583337,0.0,72.11886867627432,448.9586557047289
780020.0,9.028009259259258,6.8571299854476,6.66681764246556,0.0,72.12636233866412,449.15900671122523
780030.0,9.028125,6.857204315933817,6.666721960561736,0.0,72.1338536969807,449.3593785270502
780040.0,9.02824074074074,6.8572786314445,6.666626275873126,0.0,72.1413427524552,449.55977114580696
780050.0,9.028356481481481,6.857352931984652,6.666530588401022,0.0,72.14882950631846,449.7601845611023
780060.0,9.028472222222222,6.857427217559265,6.666434898146653,0.0,72.15631395980002,449.96061876654613
780070.0,9.028587962962963,6.857501488173337,6.66633920511132,0.0,72.16379611412836,450.16107375575206
780080.0,9.028703703703703,6.8575757438318545,6.666243509296256,0.0,72.17127597053101,450.3615495223369
780090.0,9.028819444444444,6.857649984539796,6.6661478107027285,0.0,72.1787535302341,450.5620460599208
780100.0,9.028935185185185,6.857724210302166,6.6660521093320195,0.0,72.18622879446215,450.76256336212765
780110.0,9.029050925925926,6.85779842112393,6.665956405185372,0.0,72.1937017644414,450.9631014225845
780120.0,9.029166666666667,6.857872617010066,6.665860698264031,0.0,72.20117244139361,451.1636602349217
780130.0,9.029282407407408,6.85794679796554,6.6657649885692924,0.0,72.20864082654107,451.36423979277316
780140.0,9.029398148148148,6.858020963995333,6.665669276102372,0.0,72.21610692110401,451.5648400897762
780150.0,9.02951388888889,6.85809511510441,6.6655735608645506,0.0,72.2235707263035,451.76546111957157
780160.0,9.02962962962963,6.858169251297729,6.665477842857076,0.0,72.23103224335817,451.966102875803
780170.0,9.029745370370371,6.858243372580259,6.665382122081198,0.0,72.23849147348548,452.1667653521184
780180.0,9.029861111111112,6.858317478956953,6.665286398538176,0.0,72.24594841790308,452.36744854216806
780190.0,9.029976851851853,6.858391570432758,6.665190672229255,0.0,72.2534030778262,452.5681524396065
780200.0,9.030092592592593,6.85846564701262,6.665094943155685,0.0,72.26085545446897,452.7688770380911
780210.0,9.030208333333333,6.858539708701507,6.664999211318717,0.0,72.2683055490446,452.9696223312829
780220.0,9.030324074074073,6.858613755504344,6.664903476719607,0.0,72.27575336276762,453.1703883128461
780230.0,9.030439814814814,6.858687787426078,6.664807739359587,0.0,72.28319889684765,453.37117497644846
780240.0,9.030555555555555,6.858761804471643,6.664711999239903,0.0,72.2906421524961,453.571982315761
780250.0,9.030671296296296,6.85883580664598,6.664616256361813,0.0,72.2980831309219,453.772810324458
780260.0,9.030787037037037,6.858909793954013,6.664520510726556,0.0,72.30552183333403,453.9736589962173
780270.0,9.030902777777778,6.858983766400661,6.664424762335368,0.0,72.3129582609392,454.17452832471986
780280.0,9.031018518518518,6.85905772399087,6.664329011189498,0.0,72.32039241494299,454.37541830365035
780290.0,9.03113425925926,6.859131666729547,6.664233257290182,0.0,72.32782429655256,454.57632892669625
780300.0,9.03125,6.859205594621608,6.664137500638667,0.0,72.33525390697099,454.7772601875489
780310.0,9.03136574074074,6.8592795076719675,6.664041741236174,0.0,72.3426812474011,454.97821207990285
780320.0,9.031481481481482,6.859353405885546,6.663945979083957,0.0,72.3501063190451,455.1791845974558
780330.0,9.031597222222222,6.85942728926724,6.663850214183248,0.0,72.357529123105,455.38017773390885
780340.0,9.031712962962963,6.859501157821954,6.663754446535272,0.0,72.36494966077952,455.58119148296663
780350.0,9.031828703703704,6.859575011554601,6.663658676141276,0.0,72.3723679332679,455.78222583833684
780360.0,9.031944444444445,6.859648850470068,6.66356290300249,0.0,72.3797839417692,455.98328079373056
780370.0,9.032060185185186,6.859722674573249,6.663467127120139,0.0,72.38719768747902,456.18435634286254
780380.0,9.032175925925927,6.859796483869043,6.663371348495464,0.0,72.3946091715934,456.3854524794503
780390.0,9.032291666666667,6.859870278362335,6.663275567129684,0.0,72.40201839530779,456.58656919721494
780400.0,9.032407407407407,6.859944058058004,6.663179783024035,0.0,72.4094253598158,456.78770648988115
780410.0,9.032523148148147,6.860017822960945,6.663083996179746,0.0,72.41683006630956,456.98886435117646
780420.0,9.032638888888888,6.8600915730760255,6.662988206598033,0.0,72.42423251598194,457.1900427748319
780430.0,9.032754629629629,6.860165308408122,6.6628924142801305,0.0,72.43163271002292,457.391241754582
780440.0,9.03287037037037,6.860239028962116,6.6627966192272705,0.0,72.43903064962207,457.59246128416424
780450.0,9.03298611111111,6.860312734742864,6.662700821440662,0.0,72.44642633596892,457.7937013573197
780460.0,9.033101851851852,6.86038642575524,6.66260502092153,0.0,72.45381977025012,457.99496196779256
780470.0,9.033217592592592,6.860460102004102,6.662509217671101,0.0,72.46121095365301,458.19624310933045
780480.0,9.033333333333333,6.860533763494312,6.66241341169059,0.0,72.4685998873626,458.39754477568425
780490.0,9.033449074074074,6.860607410230721,6.662317602981216,0.0,72.47598657256404,458.59886696060806
780500.0,9.033564814814815,6.860681042218195,6.662221791544214,0.0,72.48337101044021,458.80020965785934
780510.0,9.033680555555556,6.860754659461573,6.662125977380776,0.0,72.49075320217474,459.0015728611987
780520.0,9.033796296296297,6.860828261965703,6.662030160492124,0.0,72.49813314894861,459.20295656439026
780530.0,9.033912037037037,6.860901849735428,6.661934340879496,0.0,72.50551085194206,459.4043607612012
780540.0,9.034027777777778,6.860975422775594,6.661838518544068,0.0,72.51288631233466,459.6057854454021
780550.0,9.034143518518519,6.861048981091031,6.661742693487089,0.0,72.5202595313056,459.8072306107668
780560.0,9.03425925925926,6.8611225246865795,6.661646865709754,0.0,72.52763051003144,460.0086962510725
780570.0,9.034375,6.861196053567067,6.661551035213267,0.0,72.53499924968946,460.2101823600994
780580.0,9.034490740740742,6.86126956773731,6.661455201998849,0.0,72.54236575145485,460.41168893163126
780590.0,9.03460648148148,6.861343067202152,6.661359366067707,0.0,72.54973001650083,460.6132159594548
780600.0,9.034722222222221,6.861416551966406,6.661263527421052,0.0,72.55709204600298,460.81476343736034
780610.0,9.034837962962962,6.861490022034886,6.661167686060082,0.0,72.56445184113261,461.0163313591413
780620.0,9.034953703703703,6.861563477412412,6.661071841986006,0.0,72.57180940306091,461.21791971859426
780630.0,9.035069444444444,6.861636918103798,6.660975995200038,0.0,72.57916473295887,461.4195285095191
780640.0,9.035185185185185,6.8617103441138445,6.660880145703368,0.0,72.58651783199609,461.6211577257191
780650.0,9.035300925925926,6.861783755447366,6.660784293497203,0.0,72.59386870134017,461.82280736100057
780660.0,9.035416666666666,6.861857152109158,6.660688438582745,0.0,72.6012173421595,462.0244774091733
780670.0,9.035532407407407,6.861930534104022,6.6605925809612,0.0,72.6085637556198,462.22616786405
780680.0,9.035648148148148,6.862003901436759,6.660496720633764,0.0,72.61590794288685,462.4278787194469
780690.0,9.035763888888889,6.86207725411215,6.660400857601631,0.0,72.62324990512529,462.6296099691834
780700.0,9.03587962962963,6.862150592134997,6.660304991866008,0.0,72.63058964349779,462.83136160708193
780710.0,9.03599537037037,6.8622239155100795,6.660209123428078,0.0,72.63792715916769,463.03313362696855
780720.0,9.036111111111111,6.862297224242193,6.660113252289049,0.0,72.64526245329603,463.2349260226722
780730.0,9.036226851851852,6.862370518336096,6.660017378450108,0.0,72.65259552704414,463.43673878802514
780740.0,9.036342592592593,6.8624437977965815,6.659921501912453,0.0,72.65992638156959,463.63857191686276
780750.0,9.036458333333334,6.862517062628422,6.6598256226772765,0.0,72.66725501803235,463.8404254030239
780760.0,9.036574074074075,6.862590312836387,6.659729740745764,0.0,72.67458143758965,464.04229924035064
780770.0,9.036689814814816,6.862663548425248,6.659633856119116,0.0,72.68190564139803,464.24419342268783
780780.0,9.036805555555556,6.862736769399761,6.659537968798509,0.0,72.68922763061323,464.446107943884
780790.0,9.036921296296295,6.862809975764691,6.659442078785144,0.0,72.69654740638904,464.64804279779065
780800.0,9.037037037037036,6.86288316752481,6.659346186080212,0.0,72.70386496987928,464.8499979782625
780810.0,9.037152777777777,6.862956344684854,6.659250290684876,0.0,72.71118032223787,465.05197347915765
780820.0,9.037268518518518,6.863029507249583,6.659154392600339,0.0,72.71849346461438,465.2539692943371
780830.0,9.037384259259259,6.86310265522375,6.659058491827781,0.0,72.72580439816039,465.45598541766526
780840.0,9.0375,6.8631757886120965,6.65896258836839,0.0,72.73311312402572,465.65802184300975
780850.0,9.03761574074074,6.863248907419373,6.658866682223347,0.0,72.74041964335865,465.8600785642413
780860.0,9.037731481481481,6.86332201165031,6.658770773393825,0.0,72.74772395730751,466.0621555752338
780870.0,9.037847222222222,6.863395101309648,6.658674861881011,0.0,72.7550260670182,466.26425286986444
780880.0,9.037962962962963,6.863468176402122,6.658578947686084,0.0,72.76232597363665,466.46637044201344
780890.0,9.038078703703704,6.863541236932465,6.658483030810222,0.0,72.7696236783079,466.6685082855643
780900.0,9.038194444444445,6.863614282905395,6.658387111254611,0.0,72.77691918217576,466.87066639440366
780910.0,9.038310185185185,6.863687314325654,6.658291189020408,0.0,72.78421248638222,467.07284476242137
780920.0,9.038425925925926,6.863760331197955,6.658195264108811,0.0,72.79150359207077,467.2750433835104
780930.0,9.038541666666667,6.863833333527014,6.658099336520971,0.0,72.79879250038151,467.4772622515671
780940.0,9.038657407407408,6.863906321317548,6.658003406258081,0.0,72.8060792124541,467.6795013604906
780950.0,9.038773148148149,6.863979294574271,6.657907473321306,0.0,72.81336372942755,467.8817607041835
780960.0,9.03888888888889,6.86405225330189,6.6578115377118126,0.0,72.82064605244013,468.0840402765514
780970.0,9.03900462962963,6.86412519750511,6.6577155994307775,0.0,72.8279261826285,468.28634007150305
780980.0,9.03912037037037,6.864198127188639,6.657619658479373,0.0,72.83520412112856,468.4886600829506
780990.0,9.03923611111111,6.864271042357174,6.657523714858756,0.0,72.8424798690761,468.69100030480917
781000.0,9.039351851851851,6.864343943015416,6.657427768570101,0.0,72.8497534276047,468.89336073099696
781010.0,9.039467592592592,6.864416829168057,6.657331819614579,0.0,72.85702479784794,469.0957413554354
781020.0,9.039583333333333,6.86448970081979,6.6572358679933465,0.0,72.86429398093792,469.2981421720491
781030.0,9.039699074074074,6.864562557975299,6.65713991370757,0.0,72.8715609780059,469.50056317476583
781040.0,9.039814814814815,6.864635400639268,6.657043956758423,0.0,72.87882579018213,469.70300435751625
781050.0,9.039930555555555,6.864708228816387,6.656947997147057,0.0,72.88608841859549,469.9054657142346
781060.0,9.040046296296296,6.864781042511332,6.656852034874633,0.0,72.89334886437535,470.10794723885783
781070.0,9.040162037037037,6.8648538417287766,6.65675606994233,0.0,72.90060712864869,470.31044892532634
781080.0,9.040277777777778,6.86492662647339,6.656660102351272,0.0,72.90786321254194,470.5129707675834
781090.0,9.040393518518519,6.86499939674986,6.656564132102663,0.0,72.91511711718033,470.7155127595755
781100.0,9.04050925925926,6.865072152562831,6.656468159197619,0.0,72.92236884368981,470.91807489525246
781110.0,9.040625,6.865144893916983,6.656372183637317,0.0,72.9296183931924,471.12065716856694
781120.0,9.040740740740741,6.865217620816969,6.656276205422911,0.0,72.93686576681178,471.3232595734747
781130.0,9.040856481481482,6.86529033326745,6.656180224555551,0.0,72.94411096566931,471.52588210393486
781140.0,9.040972222222223,6.865363031273082,6.656084241036401,0.0,72.95135399088602,471.7285247539096
781150.0,9.041087962962964,6.865435714838521,6.655988254866604,0.0,72.95859484358178,471.931187517364
781160.0,9.041203703703705,6.865508383968396,6.655892266047318,0.0,72.96583352487588,472.13387038826636
781170.0,9.041319444444444,6.86558103866738,6.655796274579688,0.0,72.97307003588438,472.3365733605883
781180.0,9.041435185185184,6.865653678940101,6.6557002804648615,0.0,72.98030437772715,472.53929642830417
781190.0,9.041550925925925,6.865726304791198,6.655604283703999,0.0,72.98753655151852,472.74203958539175
781200.0,9.041666666666666,6.865798916225312,6.655508284298237,0.0,72.99476655837384,472.94480282583163
781210.0,9.041782407407407,6.865871513247076,6.655412282248731,0.0,73.00199439940751,473.1475861436078
781220.0,9.041898148148148,6.865944095861122,6.65531627755663,0.0,73.0092200757328,473.350389532707
781230.0,9.042013888888889,6.8660166640720846,6.65522027022307,0.0,73.01644358846205,473.5532129871194
781240.0,9.04212962962963,6.8660892178845705,6.655124260249185,0.0,73.02366493870737,473.75605650083804
781250.0,9.04224537037037,6.86616175730322,6.655028247636138,0.0,73.03088412757765,473.958920067859
781260.0,9.042361111111111,6.866234282332645,6.654932232385076,0.0,73.03810115618393,474.16180368218176
781270.0,9.042476851851852,6.866306792977468,6.654836214497119,0.0,73.04531602563412,474.3647073378085
781280.0,9.042592592592593,6.866379289242294,6.654740193973419,0.0,73.05252873703682,474.56763102874476
781290.0,9.042708333333334,6.866451771131738,6.654644170815106,0.0,73.0597392914977,474.7705747489989
781300.0,9.042824074074074,6.866524238650403,6.654548145023333,0.0,73.06694769012306,474.9735384925826
781310.0,9.042939814814815,6.866596691802905,6.654452116599225,0.0,73.07415393401759,475.17652225351037
781320.0,9.043055555555556,6.866669130593835,6.6543560855439345,0.0,73.08135802428632,475.3795260258001
781330.0,9.043171296296297,6.866741555027796,6.6542600518585795,0.0,73.08855996203113,475.58254980347243
781340.0,9.043287037037038,6.866813965109377,6.654164015544291,0.0,73.09575974835481,475.78559358055116
781350.0,9.043402777777779,6.866886360843182,6.654067976602231,0.0,73.10295738435782,475.98865735106324
781360.0,9.04351851851852,6.866958742233787,6.653971935033498,0.0,73.11015287114148,476.1917411090386
781370.0,9.043634259259258,6.867031109285783,6.653875890839249,0.0,73.11734620980411,476.39484484851033
781380.0,9.04375,6.8671034620037625,6.653779844020599,0.0,73.12453740144426,476.5979685635143
781390.0,9.04386574074074,6.867175800392296,6.653683794578684,0.0,73.13172644716053,476.80111224808974
781400.0,9.043981481481481,6.86724812445597,6.653587742514643,0.0,73.13891334804838,477.00427589627884
781410.0,9.044097222222222,6.8673204341993515,6.653491687829584,0.0,73.1460981052044,477.20745950212654
781420.0,9.044212962962963,6.867392729627024,6.6533956305246456,0.0,73.1532807197226,477.4106630596813
781430.0,9.044328703703703,6.867465010743551,6.653299570600963,0.0,73.16046119269804,477.61388656299437
781440.0,9.044444444444444,6.867537277553497,6.653203508059641,0.0,73.1676395252229,477.81713000612
781450.0,9.044560185185185,6.867609530061425,6.653107442901815,0.0,73.1748157183893,478.0203933831155
781460.0,9.044675925925926,6.867681768271896,6.6530113751286,0.0,73.18198977328821,478.22367668804134
781470.0,9.044791666666667,6.867753992189463,6.65291530474114,0.0,73.18916169100997,478.4269799149608
781480.0,9.044907407407408,6.867826201818692,6.652819231740528,0.0,73.19633147264325,478.63030305794035
781490.0,9.045023148148148,6.867898397164127,6.652723156127909,0.0,73.20349911927804,478.8336461110495
781500.0,9.04513888888889,6.8679705782303175,6.652627077904387,0.0,73.21066463200056,479.03700906836065
781510.0,9.04525462962963,6.868042745021812,6.65253099707108,0.0,73.21782801189778,479.24039192394923
781520.0,9.045370370370371,6.868114897543163,6.652434913629124,0.0,73.22498926005555,479.4437946718938
781530.0,9.045486111111112,6.8681870357988855,6.652338827579611,0.0,73.23214837755954,479.6472173062759
781540.0,9.045601851851853,6.868259159793539,6.652242738923676,0.0,73.23930536549133,479.85065982118005
781550.0,9.045717592592593,6.868331269531647,6.652146647662416,0.0,73.24646022493597,480.0541222106937
781560.0,9.045833333333333,6.868403365017748,6.652050553796964,0.0,73.25361295697448,480.2576044689075
781570.0,9.045949074074073,6.868475446256375,6.651954457328432,0.0,73.2607635626888,480.461106589915
781580.0,9.046064814814814,6.868547513252036,6.65185835825791,0.0,73.26791204315943,480.6646285678127
781590.0,9.046180555555555,6.868619566009274,6.651762256586532,0.0,73.27505839946433,480.8681703967001
781600.0,9.046296296296296,6.868691604532595,6.651666152315403,0.0,73.28220263268383,481.07173207067973
781610.0,9.046412037037037,6.868763628826518,6.65157004544562,0.0,73.28934474389412,481.27531358385716
781620.0,9.046527777777778,6.868835638895561,6.651473935978309,0.0,73.29648473417221,481.478914930341
781630.0,9.046643518518518,6.868907634744244,6.651377823914566,0.0,73.30362260459405,481.6825361042426
781640.0,9.04675925925926,6.868979616377055,6.651281709255506,0.0,73.31075835623558,481.8861770996766
781650.0,9.046875,6.869051583798515,6.651185592002218,0.0,73.31789199016877,482.0898379107604
781660.0,9.04699074074074,6.869123537013121,6.6510894721558245,0.0,73.3250235074684,482.2935185316145
781670.0,9.047106481481482,6.86919547602538,6.650993349717425,0.0,73.33215290920594,482.49721895636225
781680.0,9.047222222222222,6.8692674008397825,6.650897224688128,0.0,73.33928019645354,482.70093917913016
781690.0,9.047337962962963,6.86933931146083,6.65080109706901,0.0,73.34640537028095,482.9046791940477
781700.0,9.047453703703704,6.8694112078930045,6.6507049668612055,0.0,73.35352843175852,483.108438995247
781710.0,9.047569444444445,6.869483090140801,6.650608834065795,0.0,73.3606493819541,483.3122185768635
781720.0,9.047685185185186,6.869554958208706,6.650512698683884,0.0,73.36776822193607,483.5160179330355
781730.0,9.047800925925927,6.869626812101205,6.650416560716571,0.0,73.37488495277144,483.71983705790433
781740.0,9.047916666666667,6.869698651822766,6.650320420164945,0.0,73.3819995755265,483.92367594561415
781750.0,9.048032407407407,6.86977047737788,6.650224277030123,0.0,73.38911209126522,484.1275345903121
781760.0,9.048148148148147,6.869842288771004,6.650128131313178,0.0,73.39622250105334,484.33141298614834
781770.0,9.048263888888888,6.86991408600663,6.650031983015213,0.0,73.40333080595241,484.535311127276
781780.0,9.048379629629629,6.869985869089218,6.649935832137323,0.0,73.41043700702707,484.73922900785107
781790.0,9.04849537037037,6.870057638023236,6.649839678680601,0.0,73.41754110533826,484.94316662203255
781800.0,9.04861111111111,6.870129392813135,6.649743522646147,0.0,73.4246431019467,485.1471239639824
781810.0,9.048726851851852,6.870201133463396,6.649647364035029,0.0,73.43174299791126,485.35110102786547
781820.0,9.048842592592592,6.87027285997847,6.649551202848363,0.0,73.43884079429287,485.5550978078496
781830.0,9.048958333333333,6.870344572362803,6.649455039087221,0.0,73.44593649214924,485.75911429810554
781840.0,9.049074074074074,6.870416270620853,6.649358872752707,0.0,73.45303009253678,485.963150492807
781850.0,9.049189814814815,6.870487954757068,6.649262703845897,0.0,73.46012159651232,486.16720638613066
781860.0,9.049305555555556,6.870559624775895,6.649166532367875,0.0,73.46721100513146,486.371281972256
781870.0,9.049421296296297,6.87063128068178,6.649070358319734,0.0,73.4742983194489,486.5753772453656
781880.0,9.049537037037037,6.870702922479165,6.6489741817025605,0.0,73.48138354051883,486.7794921996449
781890.0,9.049652777777778,6.870774550172482,6.648878002517433,0.0,73.48846666939399,486.98362682928206
781900.0,9.049768518518519,6.870846163766166,6.648781820765445,0.0,73.49554770712622,487.1877811284685
781910.0,9.04988425925926,6.8709177632646625,6.648685636447666,0.0,73.50262665476662,487.3919550913984
781920.0,9.05,6.87098934867238,6.648589449565173,0.0,73.5097035133667,487.59614871226887
781930.0,9.050115740740742,6.871060919993762,6.648493260119059,0.0,73.51677828397402,487.80036198527995
781940.0,9.05023148148148,6.871132477233225,6.648397068110406,0.0,73.52385096763894,488.0045949046345
781950.0,9.050347222222221,6.871204020395193,6.648300873540276,0.0,73.53092156540824,488.2088474645384
781960.0,9.050462962962962,6.87127554948409,6.648204676409768,0.0,73.5379900783293,488.4131196592004
781970.0,9.050578703703703,6.871347064504327,6.64810847671994,0.0,73.54505650744858,488.61741148283215
781980.0,9.050694444444444,6.871418565460315,6.648012274471883,0.0,73.552120853811,488.8217229296483
781990.0,9.050810185185185,6.871490052356463,6.647916069666661,0.0,73.55918311846041,489.02605399386624
782000.0,9.050925925925926,6.871561525197179,6.647819862305364,0.0,73.5662433024403,489.2304046697063
782010.0,9.051041666666666,6.871632983986874,6.6477236523890415,0.0,73.57330140679345,489.4347749513919
782020.0,9.051157407407407,6.871704428729941,6.64762743991878,0.0,73.58035743256215,489.6391648331489
782030.0,9.051273148148148,6.871775859430788,6.64753122489565,0.0,73.58741138078652,489.84357430920664
782040.0,9.051388888888889,6.871847276093808,6.647435007320725,0.0,73.59446325250747,490.04800337379703
782050.0,9.05150462962963,6.871918678723396,6.647338787195073,0.0,73.60151304876378,490.2524520211547
782060.0,9.05162037037037,6.871990067323936,6.647242564519762,0.0,73.60856077059394,490.45692024551744
782070.0,9.051736111111111,6.872061441899952,6.647146339295944,0.0,73.615606419035,490.66140804112587
782080.0,9.051851851851852,6.872132802458523,6.647050111526635,0.0,73.62264999513681,490.8659154022235
782090.0,9.051967592592593,6.872204149004006,6.646953881212898,0.0,73.62969150020233,491.07044232305736
782100.0,9.052083333333334,6.872275481540782,6.646857648355805,0.0,73.63673093526364,491.27498879787754
782110.0,9.052199074074075,6.872346800073207,6.646761412956427,0.0,73.64376830135507,491.47955482093687
782120.0,9.052314814814816,6.872418104605643,6.6466651750158245,0.0,73.65080359950761,491.6841403864911
782130.0,9.052430555555556,6.872489395142447,6.646568934535078,0.0,73.65783683075242,491.88874548879875
782140.0,9.052546296296295,6.872560671687969,6.646472691515239,0.0,73.66486799611937,492.09337012212126
782150.0,9.052662037037036,6.872631934246568,6.646376445957385,0.0,73.67189709663752,492.29801428072307
782160.0,9.052777777777777,6.872703182822598,6.646280197862575,0.0,73.67892413333583,492.5026779588712
782170.0,9.052893518518518,6.872774417420397,6.646183947231868,0.0,73.68594910724225,492.7073611508357
782180.0,9.053009259259259,6.872845638044312,6.646087694066326,0.0,73.69297201938267,492.9120638508895
782190.0,9.053125,6.872916844698692,6.645991438367021,0.0,73.6999928707836,493.1167860533084
782200.0,9.05324074074074,6.872988037387864,6.645895180135003,0.0,73.70701166247055,493.3215277523708
782210.0,9.053356481481481,6.873059216116186,6.645798919371345,0.0,73.71402839546663,493.5262889423582
782220.0,9.053472222222222,6.8731303808879725,6.645702656077093,0.0,73.72104307079756,493.73106961755485
782230.0,9.053587962962963,6.873201531707565,6.645606390253309,0.0,73.72805568948401,493.9358697722479
782240.0,9.053703703703704,6.873272668579288,6.6455101219010455,0.0,73.73506625254885,494.1406894007271
782250.0,9.053819444444445,6.873343791507468,6.645413851021361,0.0,73.74207476101262,494.34552849728556
782260.0,9.053935185185185,6.873414900496429,6.645317577615316,0.0,73.74908121589543,494.55038705621854
782270.0,9.054050925925926,6.873485995550499,6.645221301683958,0.0,73.75608561821691,494.7552650718248
782280.0,9.054166666666667,6.873557076673991,6.645125023228345,0.0,73.76308796899622,494.9601625384053
782290.0,9.054282407407408,6.873628143871223,6.645028742249526,0.0,73.77008826925041,495.16507945026433
782300.0,9.054398148148149,6.8736991971465065,6.644932458748551,0.0,73.77708651999676,495.3700158017088
782310.0,9.05451388888889,6.87377023650416,6.644836172726483,0.0,73.78408272225116,495.57497158704837
782320.0,9.05462962962963,6.873841261948475,6.64473988418435,0.0,73.79107687702957,495.7799468005956
782330.0,9.05474537037037,6.873912273483777,6.6446435931232175,0.0,73.79806898534508,495.984941436666
782340.0,9.05486111111111,6.873983271114359,6.644547299544132,0.0,73.80505904821302,496.1899554895777
782350.0,9.054976851851851,6.87405425484453,6.644451003448132,0.0,73.81204706664542,496.3949889536517
782360.0,9.055092592592592,6.874125224678583,6.644354704836276,0.0,73.81903304165503,496.60004182321194
782370.0,9.055208333333333,6.874196180620806,6.644258403709599,0.0,73.82601697425271,496.80511409258486
782380.0,9.055324074074074,6.874267122675505,6.644162100069153,0.0,73.83299886544815,497.01020575609994
782390.0,9.055439814814815,6.874338050846961,6.644065793915968,0.0,73.83997871625223,497.21531680808954
782400.0,9.055555555555555,6.8744089651394695,6.643969485251097,0.0,73.8469565276729,497.42044724288866
782410.0,9.055671296296296,6.874479865557315,6.643873174075582,0.0,73.85393230071878,497.6255970548351
782420.0,9.055787037037037,6.87455075210477,6.643776860390455,0.0,73.8609060363972,497.8307662382695
782430.0,9.055902777777778,6.874621624786129,6.643680544196775,0.0,73.86787773571346,498.0359547875354
782440.0,9.056018518518519,6.874692483605664,6.643584225495568,0.0,73.8748473996745,498.2411626969789
782450.0,9.05613425925926,6.8747633285676475,6.64348790428787,0.0,73.88181502928475,498.44638996094915
782460.0,9.05625,6.874834159676359,6.643391580574716,0.0,73.88878062554775,498.6516365737979
782470.0,9.056365740740741,6.874904976936062,6.643295254357147,0.0,73.89574418946752,498.85690252987973
782480.0,9.056481481481482,6.87497578035103,6.643198925636207,0.0,73.90270572204574,499.0621878235521
782490.0,9.056597222222223,6.875046569925523,6.643102594412921,0.0,73.90966522428465,499.2674924491751
782500.0,9.056712962962964,6.87511734566381,6.643006260688324,0.0,73.9166226971845,499.4728164011118
782510.0,9.056828703703705,6.875188107570144,6.642909924463451,0.0,73.92357814174588,499.67815967372775
782520.0,9.056944444444444,6.875258855648786,6.642813585739331,0.0,73.93053155896754,499.8835222613915
782530.0,9.057060185185184,6.875329589903988,6.642717244516999,0.0,73.937482949848,500.0889041584744
782540.0,9.057175925925925,6.875400310340008,6.642620900797483,0.0,73.94443231538474,500.29430535935046
782550.0,9.057291666666666,6.8754710169610895,6.64252455458181,0.0,73.95137965657509,500.4997258583965
782560.0,9.057407407407407,6.875541709771477,6.64242820587101,0.0,73.95832497441445,500.7051656499921
782570.0,9.057523148148148,6.875612388775429,6.642331854666119,0.0,73.9652682698979,500.91062472851956
782580.0,9.057638888888889,6.875683053977175,6.6422355009681455,0.0,73.97220954402094,501.116103088364
782590.0,9.05775462962963,6.875753705380966,6.642139144778136,0.0,73.97914879777626,501.32160072391343
782600.0,9.05787037037037,6.87582434299102,6.642042786097107,0.0,73.98608603215759,501.5271176295583
782610.0,9.057986111111111,6.875894966811589,6.641946424926075,0.0,73.99302124815542,501.73265379969206
782620.0,9.058101851851852,6.875965576846897,6.641850061266072,0.0,73.99995444676242,501.93820922871083
782630.0,9.058217592592593,6.876036173101178,6.641753695118124,0.0,74.0068856289685,502.1437839110135
782640.0,9.058333333333334,6.8761067555786575,6.641657326483251,0.0,74.01381479576357,502.34937784100174
782650.0,9.058449074074074,6.876177324283562,6.6415609553624675,0.0,74.02074194813653,502.55499101307987
782660.0,9.058564814814815,6.876247879220103,6.641464581756801,0.0,74.02766708707567,502.7606234216551
782670.0,9.058680555555556,6.876318420392516,6.641368205667258,0.0,74.03459021356731,502.96627506113725
782680.0,9.058796296296297,6.876388947805001,6.641271827094866,0.0,74.0415113285996,503.17194592593887
782690.0,9.058912037037038,6.876459461461784,6.641175446040651,0.0,74.0484304331566,503.3776360104755
782700.0,9.059027777777779,6.876529961367078,6.641079062505614,0.0,74.05534752822437,503.583345309165
782710.0,9.05914351851852,6.876600447525084,6.640982676490776,0.0,74.06226261478733,503.7890738164283
782720.0,9.059259259259258,6.876670919940017,6.640886287997162,0.0,74.06917569382793,503.9948215266889
782730.0,9.059375,6.87674137861608,6.640789897025769,0.0,74.07608676632971,504.2005884343731
782740.0,9.05949074074074,6.876811823557465,6.640693503577616,0.0,74.08299583327424,504.40637453390997
782750.0,9.059606481481481,6.876882254768381,6.640597107653733,0.0,74.08990289564191,504.61217981973124
782760.0,9.059722222222222,6.8769526722530285,6.640500709255108,0.0,74.09680795441356,504.8180042862713
782770.0,9.059837962962963,6.877023076015591,6.640404308382752,0.0,74.10371101056946,505.02384792796727
782780.0,9.059953703703703,6.877093466060267,6.6403079050376945,0.0,74.11061206508704,505.2297107392592
782790.0,9.060069444444444,6.877163842391238,6.640211499220924,0.0,74.11751111894498,505.4355927145896
782800.0,9.060185185185185,6.877234205012707,6.640115090933463,0.0,74.12440817311962,505.6414938484038
782810.0,9.060300925925926,6.877304553928849,6.640018680176323,0.0,74.13130322858905,505.84741413514985
782820.0,9.060416666666667,6.877374889143832,6.639922266950496,0.0,74.13819628632791,506.0533535692785
782830.0,9.060532407407408,6.877445210661861,6.63982585125699,0.0,74.14508734730978,506.25931214524326
782840.0,9.060648148148148,6.87751551848709,6.6397294330968135,0.0,74.15197641251122,506.4652898575002
782850.0,9.06076388888889,6.877585812623708,6.639633012470977,0.0,74.15886348290324,506.6712867005082
782860.0,9.06087962962963,6.877656093075884,6.639536589380469,0.0,74.1657485594599,506.87730266872893
782870.0,9.060995370370371,6.877726359847785,6.639440163826306,0.0,74.17263164315271,507.08333775662663
782880.0,9.061111111111112,6.877796612943574,6.639343735809485,0.0,74.17951273495234,507.2893919586681
782890.0,9.061226851851853,6.8778668523674265,6.6392473053309935,0.0,74.18639183582867,507.4954652693232
782900.0,9.061342592592593,6.877937078123492,6.639150872391854,0.0,74.19326894675234,507.7015576830642
782910.0,9.061458333333333,6.8780072902159395,6.639054436993061,0.0,74.20014406869076,507.9076691943661
782920.0,9.061574074074073,6.878077488648921,6.638957999135597,0.0,74.20701720261273,508.1137997977068
782930.0,9.061689814814814,6.878147673426593,6.63886155882047,0.0,74.21388834948502,508.3199494875665
782940.0,9.061805555555555,6.878217844553109,6.638765116048681,0.0,74.22075751027427,508.5261182584283
782950.0,9.061921296296296,6.878288002032615,6.638668670821221,0.0,74.22762468594614,508.73230610477816
782960.0,9.062037037037037,6.878358145869259,6.638572223139085,0.0,74.23448987746526,508.9385130211045
782970.0,9.062152777777778,6.878428276067184,6.638475773003259,0.0,74.24135308579567,509.14473900189836
782980.0,9.062268518518518,6.878498392630537,6.638379320414757,0.0,74.24821431190074,509.35098404165365
782990.0,9.06238425925926,6.878568495563454,6.638282865374554,0.0,74.25507355674343,509.5572481348668
783000.0,9.0625,6.878638584870073,6.638186407883645,0.0,74.26193082128519,509.7635312760371
783010.0,9.06261574074074,6.878708660554525,6.638089947943028,0.0,74.26878610648731,509.96983345966623
783020.0,9.062731481481482,6.878778722620948,6.637993485553685,0.0,74.27563941330956,510.1761546802588
783030.0,9.062847222222222,6.878848771073474,6.637897020716617,0.0,74.2824907427121,510.38249493232183
783040.0,9.062962962962963,6.878918805916222,6.637800553432798,0.0,74.28934009565398,510.58885421036535
783050.0,9.063078703703704,6.878988827153317,6.637704083703229,0.0,74.29618747309247,510.79523250890173
783060.0,9.063194444444445,6.879058834788893,6.637607611528881,0.0,74.30303287598473,511.0016298224461
783070.0,9.063310185185186,6.879128828827056,6.6375111369107564,0.0,74.3098763052884,511.2080461455164
783080.0,9.063425925925927,6.8791988092719345,6.637414659849822,0.0,74.31671776195799,511.4144814726329
783090.0,9.063541666666667,6.879268776127636,6.637318180347091,0.0,74.32355724694969,511.62093579831884
783100.0,9.063657407407407,6.879338729398279,6.637221698403518,0.0,74.3303947612167,511.8274091171
783110.0,9.063773148148147,6.879408669087967,6.637125214020102,0.0,74.3372303057135,512.0339014235049
783120.0,9.063888888888888,6.879478595200813,6.637028727197823,0.0,74.3440638813918,512.2404127120642
783130.0,9.064004629629629,6.879548507740925,6.636932237937662,0.0,74.35089548920439,512.446942977312
783140.0,9.06412037037037,6.8796184067124,6.6368357462406,0.0,74.35772513010266,512.6534922137845
783150.0,9.06423611111111,6.879688292119339,6.63673925210761,0.0,74.36455280503668,512.8600604160207
783160.0,9.064351851851852,6.8797581639658425,6.636642755539679,0.0,74.37137851495616,513.0666475785622
783170.0,9.064467592592592,6.879828022256001,6.636546256537781,0.0,74.37820226081047,513.2732536959534
783180.0,9.064583333333333,6.87989786699392,6.636449755102904,0.0,74.38502404354729,513.479878762741
783190.0,9.064699074074074,6.879967698183672,6.636353251235996,0.0,74.39184386411537,513.6865227734747
783200.0,9.064814814814815,6.880037515829368,6.636256744938067,0.0,74.3986617234598,513.8931857227064
