time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
783210.0,9.064930555555556,6.880107319935069,6.63616023621008,0.0,74.40547762252876,514.0998676049912
783220.0,9.065046296296297,6.880177110504874,6.636063725052995,0.0,74.41229156226505,514.3065684148864
783230.0,9.065162037037037,6.88024688754286,6.635967211467804,0.0,74.41910354361502,514.513288146952
783240.0,9.065277777777778,6.880316651053112,6.635870695455474,0.0,74.42591356752175,514.7200267957506
783250.0,9.065393518518519,6.880386401039692,6.635774177016971,0.0,74.43272163492908,514.9267843558476
783260.0,9.06550925925926,6.880456137506688,6.635677656153274,0.0,74.43952774677798,515.133560821811
783270.0,9.065625,6.880525860458155,6.635581132865352,0.0,74.44633190401156,515.3403561882111
783280.0,9.065740740740742,6.880595569898183,6.6354846071541695,0.0,74.45313410756881,515.5471704496209
783290.0,9.06585648148148,6.880665265830822,6.6353880790207,0.0,74.45993435839216,515.7540036006166
783300.0,9.065972222222221,6.880734948260144,6.635291548465911,0.0,74.46673265741912,515.9608556357759
783310.0,9.066087962962962,6.880804617190212,6.635195015490772,0.0,74.47352900558934,516.1677265496805
783320.0,9.066203703703703,6.880874272625076,6.635098480096241,0.0,74.48032340384076,516.3746163369134
783330.0,9.066319444444444,6.880943914568801,6.6350019422832975,0.0,74.48711585310964,516.5815249920608
783340.0,9.066435185185185,6.8810135430254435,6.634905402052888,0.0,74.49390635433322,516.7884525097119
783350.0,9.066550925925926,6.881083157999048,6.634808859405987,0.0,74.50069490844741,516.9953988844575
783360.0,9.066666666666666,6.881152759493663,6.634712314343565,0.0,74.50748151638638,517.202364110892
783370.0,9.066782407407407,6.881222347513346,6.634615766866568,0.0,74.51426617908436,517.4093481836115
783380.0,9.066898148148148,6.88129192206213,6.634519216975971,0.0,74.52104889747592,517.6163510972157
783390.0,9.067013888888889,6.881361483144069,6.63442266467273,0.0,74.5278296724925,517.8233728463059
783400.0,9.06712962962963,6.881431030763192,6.634326109957812,0.0,74.5346085050673,518.0304134254867
783410.0,9.06724537037037,6.881500564923546,6.634229552832159,0.0,74.54138539613068,518.2374728293647
783420.0,9.067361111111111,6.881570085629165,6.634132993296749,0.0,74.54816034661411,518.4445510525497
783430.0,9.067476851851852,6.881639592884079,6.6340364313525315,0.0,74.55493335744728,518.6516480896539
783440.0,9.067592592592593,6.881709086692315,6.633939867000463,0.0,74.56170442955893,518.8587639352916
783450.0,9.067708333333334,6.881778567057916,6.633843300241511,0.0,74.56847356387755,519.0658985840801
783460.0,9.067824074074075,6.881848033984893,6.633746731076609,0.0,74.57524076133168,519.2730520306393
783470.0,9.067939814814816,6.881917487477272,6.633650159506735,0.0,74.58200602284735,519.4802242695916
783480.0,9.068055555555556,6.881986927539079,6.633553585532817,0.0,74.5887693493509,519.6874152955621
783490.0,9.068171296296295,6.882056354174332,6.633457009155832,0.0,74.59553074176823,519.8946251031782
783500.0,9.068287037037036,6.882125767387037,6.633360430376728,0.0,74.60229020102422,520.1018536870698
783510.0,9.068402777777777,6.88219516718122,6.633263849196457,0.0,74.60904772804173,520.30910104187
783520.0,9.068518518518518,6.88226455356089,6.633167265615961,0.0,74.61580332374562,520.5163671622138
783530.0,9.068634259259259,6.882333926530052,6.633070679636203,0.0,74.62255698905793,520.7236520427389
783540.0,9.06875,6.882403286092718,6.632974091258119,0.0,74.62930872490047,520.9309556780859
783550.0,9.06886574074074,6.882472632252885,6.632877500482666,0.0,74.63605853219482,521.1382780628975
783560.0,9.068981481481481,6.882541965014563,6.632780907310789,0.0,74.64280641186073,521.3456191918193
783570.0,9.069097222222222,6.882611284381755,6.632684311743444,0.0,74.64955236481883,521.5529790594994
783580.0,9.069212962962963,6.882680590358447,6.632587713781561,0.0,74.65629639198835,521.7603576605882
783590.0,9.069328703703704,6.88274988294864,6.632491113426102,0.0,74.66303849428667,521.9677549897391
783600.0,9.069444444444445,6.882819162156328,6.632394510678006,0.0,74.66977867263175,522.1751710416074
783610.0,9.069560185185185,6.882888427985497,6.632297905538216,0.0,74.67651692794097,522.3826058108517
783620.0,9.069675925925926,6.882957680440132,6.632201298007671,0.0,74.68325326112985,522.5900592921325
783630.0,9.069791666666667,6.883026919524239,6.6321046880873284,0.0,74.68998767311373,522.7975314801134
783640.0,9.069907407407408,6.883096145241775,6.632008075778114,0.0,74.69672016480929,523.0050223694601
783650.0,9.070023148148149,6.883165357596729,6.631911461080983,0.0,74.70345073712814,523.2125319548411
783660.0,9.07013888888889,6.883234556593098,6.631814843996866,0.0,74.71017939098422,523.4200602309271
783670.0,9.07025462962963,6.883303742234834,6.631718224526714,0.0,74.71690612729215,523.6276071923919
783680.0,9.07037037037037,6.883372914525919,6.631621602671444,0.0,74.72363094696144,523.8351728339112
783690.0,9.07048611111111,6.883442073470334,6.631524978432014,0.0,74.7303538509042,524.0427571501638
783700.0,9.070601851851851,6.883511219072036,6.631428351809365,0.0,74.73707484003178,524.2503601358305
783710.0,9.070717592592592,6.883580351334998,6.631331722804417,0.0,74.74379391525272,524.457981785595
783720.0,9.070833333333333,6.8836494702631805,6.631235091418124,0.0,74.75051107747689,524.6656220941436
783730.0,9.070949074074074,6.8837185758605495,6.631138457651405,0.0,74.75722632761223,524.8732810561647
783740.0,9.071064814814815,6.8837876681310615,6.631041821505201,0.0,74.76393966656681,525.0809586663497
783750.0,9.071180555555555,6.883856747078677,6.6309451829804535,0.0,74.7706510952473,525.288654919392
783760.0,9.071296296296296,6.883925812707349,6.630848542078077,0.0,74.77736061456027,525.496369809988
783770.0,9.071412037037037,6.883994865021035,6.63075189879903,0.0,74.78406822541118,525.7041033328363
783780.0,9.071527777777778,6.884063904023678,6.630655253144223,0.0,74.79077392870524,525.9118554826383
783790.0,9.071643518518519,6.884132929719236,6.6305586051145875,0.0,74.79747772534597,526.1196262540977
783800.0,9.07175925925926,6.884201942111653,6.6304619547110795,0.0,74.80417961623783,526.3274156419205
783810.0,9.071875,6.884270941204868,6.630365301934598,0.0,74.81087960228332,526.5352236408158
783820.0,9.071990740740741,6.8843399270028245,6.630268646786086,0.0,74.81757768438416,526.7430502454947
783830.0,9.072106481481482,6.884408899509462,6.630171989266463,0.0,74.82427386344207,526.9508954506708
783840.0,9.072222222222223,6.884477858728707,6.630075329376675,0.0,74.83096814035764,527.1587592510607
783850.0,9.072337962962964,6.884546804664515,6.629978667117621,0.0,74.83766051602984,527.366641641383
783860.0,9.072453703703705,6.884615737320803,6.6298820024902545,0.0,74.84435099136019,527.574542616359
783870.0,9.072569444444444,6.884684656701507,6.62978533549548,0.0,74.85103956724578,527.7824621707125
783880.0,9.072685185185184,6.884753562810553,6.629688666134237,0.0,74.85772624458515,527.9904002991697
783890.0,9.072800925925925,6.884822455651862,6.629591994407444,0.0,74.86441102427527,528.1983569964593
783900.0,9.072916666666666,6.88489133522936,6.629495320316018,0.0,74.87109390721237,528.4063322573127
783910.0,9.073032407407407,6.884960201546973,6.629398643860888,0.0,74.87777489429271,528.6143260764635
783920.0,9.073148148148148,6.885029054608611,6.629301965042973,0.0,74.88445398641178,528.822338448648
783930.0,9.073263888888889,6.885097894418196,6.6292052838631985,0.0,74.8911311844633,529.0303693686049
783940.0,9.07337962962963,6.885166720979635,6.629108600322472,0.0,74.89780648934159,529.2384188310753
783950.0,9.07349537037037,6.885235534296851,6.629011914421734,0.0,74.90447990193913,529.4464868308029
783960.0,9.073611111111111,6.885304334373744,6.628915226161883,0.0,74.91115142314936,529.6545733625338
783970.0,9.073726851851852,6.8853731212142275,6.628818535543843,0.0,74.91782105386335,529.8626784210168
783980.0,9.073842592592593,6.8854418948222,6.628721842568535,0.0,74.92448879497248,530.0708020010028
783990.0,9.073958333333334,6.885510655201564,6.62862514723687,0.0,74.93115464736665,530.2789440972456
784000.0,9.074074074074074,6.88557940235623,6.628528449549775,0.0,74.93781861193555,530.4871047045009
784010.0,9.074189814814815,6.885648136290078,6.628431749508152,0.0,74.9444806895691,530.6952838175275
784020.0,9.074305555555556,6.885716857007019,6.628335047112927,0.0,74.9511408811538,530.9034814310862
784030.0,9.074421296296297,6.885785564510935,6.628238342364997,0.0,74.9577991875789,531.1116975399407
784040.0,9.074537037037038,6.885854258805729,6.628141635265296,0.0,74.96445560973024,531.3199321388565
784050.0,9.074652777777779,6.885922939895283,6.62804492581472,0.0,74.97111014849504,531.5281852226024
784060.0,9.07476851851852,6.885991607783486,6.627948214014193,0.0,74.97776280475847,531.7364567859489
784070.0,9.074884259259258,6.886060262474219,6.627851499864613,0.0,74.98441357940551,531.9447468236694
784080.0,9.075,6.886128903971368,6.6277547833669,0.0,74.99106247331991,532.1530553305399
784090.0,9.07511574074074,6.886197532278807,6.627658064521963,0.0,74.99770948738593,532.3613823013383
784100.0,9.075231481481481,6.886266147400418,6.627561343330704,0.0,75.00435462248564,532.5697277308451
784110.0,9.075347222222222,6.886334749340074,6.627464619794033,0.0,75.01099787950173,532.7780916138437
784120.0,9.075462962962963,6.886403338101653,6.627367893912867,0.0,75.01763925931549,532.9864739451195
784130.0,9.075578703703703,6.886471913689015,6.6272711656880965,0.0,75.02427876280818,533.1948747194607
784140.0,9.075694444444444,6.886540476106045,6.62717443512064,0.0,75.03091639085902,533.4032939316576
784150.0,9.075810185185185,6.886609025356594,6.627077702211401,0.0,75.03755214434902,533.611731576503
784160.0,9.075925925925926,6.88667756144453,6.626980966961275,0.0,75.0441860241554,533.8201876487923
784170.0,9.076041666666667,6.886746084373722,6.626884229371177,0.0,75.05081803115688,534.0286621433232
784180.0,9.076157407407408,6.886814594148022,6.62678748944201,0.0,75.05744816623151,534.237155054896
784190.0,9.076273148148148,6.886883090771284,6.626690747174665,0.0,75.06407643025538,534.4456663783135
784200.0,9.07638888888889,6.886951574247367,6.626594002570048,0.0,75.0707028241044,534.6541961083803
784210.0,9.07650462962963,6.887020044580129,6.626497255629071,0.0,75.0773273486542,534.8627442399045
784220.0,9.076620370370371,6.8870885017734125,6.626400506352627,0.0,75.08395000478019,535.0713107676955
784230.0,9.076736111111112,6.887156945831072,6.626303754741605,0.0,75.09057079335567,535.2798956865659
784240.0,9.076851851851853,6.887225376756953,6.626207000796926,0.0,75.09718971525476,535.4884989913305
784250.0,9.076967592592593,6.887293794554901,6.626110244519469,0.0,75.10380677134995,535.6971206768064
784260.0,9.077083333333333,6.887362199228746,6.626013485910138,0.0,75.11042196251374,535.9057607378134
784270.0,9.077199074074073,6.8874305907823405,6.625916724969833,0.0,75.11703528961642,536.1144191691734
784280.0,9.077314814814814,6.887498969219518,6.625819961699444,0.0,75.12364675352995,536.3230959657111
784290.0,9.077430555555555,6.8875673345441095,6.625723196099879,0.0,75.13025635512417,536.5317911222531
784300.0,9.077546296296296,6.887635686759951,6.625626428172014,0.0,75.13686409526805,536.7405046336289
784310.0,9.077662037037037,6.887704025870874,6.625529657916762,0.0,75.14346997483084,536.9492364946701
784320.0,9.077777777777778,6.887772351880701,6.6254328853350035,0.0,75.15007399468054,537.1579867002109
784330.0,9.077893518518518,6.887840664793264,6.625336110427632,0.0,75.1566761556843,537.3667552450878
784340.0,9.07800925925926,6.887908964612384,6.62523933319555,0.0,75.16327645870928,537.5755421241397
784350.0,9.078125,6.887977251341888,6.6251425536396376,0.0,75.16987490462152,537.7843473322081
784360.0,9.07824074074074,6.8880455249855865,6.6250457717607905,0.0,75.17647149428689,537.9931708641367
784370.0,9.078356481481482,6.888113785547308,6.624948987559905,0.0,75.18306622856944,538.2020127147715
784380.0,9.078472222222222,6.8881820330308585,6.624852201037851,0.0,75.18965910833431,538.4108728789613
784390.0,9.078587962962963,6.888250267440054,6.624755412195533,0.0,75.19625013444431,538.619751351557
784400.0,9.078703703703704,6.888318488778705,6.62465862103384,0.0,75.20283930776237,538.8286481274118
784410.0,9.078819444444445,6.888386697050616,6.624561827553649,0.0,75.20942662915084,539.0375632013818
784420.0,9.078935185185186,6.888454892259599,6.624465031755858,0.0,75.21601209947087,539.2464965683247
784430.0,9.079050925925927,6.888523074409454,6.624368233641342,0.0,75.2225957195838,539.4554482231014
784440.0,9.079166666666667,6.8885912435039875,6.624271433210993,0.0,75.2291774903496,539.6644181605745
784450.0,9.079282407407407,6.888659399546997,6.624174630465696,0.0,75.23575741262822,539.8734063756096
784460.0,9.079398148148147,6.888727542542281,6.6240778254063395,0.0,75.24233548727832,540.0824128630743
784470.0,9.079513888888888,6.888795672493635,6.623981018033789,0.0,75.2489117151583,540.2914376178386
784480.0,9.079629629629629,6.888863789404843,6.623884208348943,0.0,75.25548609712595,540.500480634775
784490.0,9.07974537037037,6.888931893279707,6.623787396352674,0.0,75.26205863403712,540.7095419087585
784500.0,9.07986111111111,6.88899998412201,6.623690582045877,0.0,75.26862932674938,540.9186214346661
784510.0,9.079976851851852,6.889068061935541,6.623593765429414,0.0,75.27519817611783,541.1277192073775
784520.0,9.080092592592592,6.889136126724084,6.62349694650418,0.0,75.2817651829977,541.3368352217747
784530.0,9.080208333333333,6.889204178491417,6.62340012527104,0.0,75.28833034824338,541.5459694727421
784540.0,9.080324074074074,6.88927221724133,6.62330330173089,0.0,75.29489367270796,541.7551219551664
784550.0,9.080439814814815,6.8893402429775925,6.623206475884594,0.0,75.3014551572458,541.9642926639365
784560.0,9.080555555555556,6.889408255703981,6.623109647733033,0.0,75.30801480270837,542.1734815939438
784570.0,9.080671296296297,6.8894762554242694,6.62301281727709,0.0,75.31457260994752,542.3826887400827
784580.0,9.080787037037037,6.889544242142236,6.622915984517623,0.0,75.32112857981443,542.5919140972488
784590.0,9.080902777777778,6.889612215861642,6.622819149455526,0.0,75.32768271316041,542.8011576603409
784600.0,9.081018518518519,6.889680176586255,6.622722312091669,0.0,75.33423501083438,543.01041942426
784610.0,9.08113425925926,6.8897481243198415,6.622625472426928,0.0,75.34078547368567,543.2196993839092
784620.0,9.08125,6.88981605906617,6.622528630462156,0.0,75.34733410256297,543.428997534194
784630.0,9.081365740740742,6.8898839808289845,6.622431786198256,0.0,75.353880898315,543.6383138700227
784640.0,9.08148148148148,6.889951889612062,6.622334939636082,0.0,75.36042586178714,543.8476483863054
784650.0,9.081597222222221,6.89001978541915,6.622238090776504,0.0,75.36696899382804,544.057001077955
784660.0,9.081712962962962,6.890087668254003,6.6221412396203965,0.0,75.3735102952827,544.2663719398863
784670.0,9.081828703703703,6.890155538120373,6.622044386168626,0.0,75.38004976699676,544.4757609670169
784680.0,9.081944444444444,6.890223395021999,6.621947530422069,0.0,75.3865874098149,544.6851681542663
784690.0,9.082060185185185,6.890291238962654,6.621850672381598,0.0,75.39312322457997,544.8945934965568
784700.0,9.082175925925926,6.890359069946065,6.621753812048061,0.0,75.39965721213807,545.1040369888127
784710.0,9.082291666666666,6.890426887975973,6.621656949422339,0.0,75.40618937333022,545.3134986259608
784720.0,9.082407407407407,6.890494693056136,6.6215600845053,0.0,75.41271970899844,545.5229784029303
784730.0,9.082523148148148,6.890562485190279,6.621463217297811,0.0,75.41924821998583,545.7324763146524
784740.0,9.082638888888889,6.890630264382136,6.621366347800725,0.0,75.4257749071319,545.9419923560612
784750.0,9.08275462962963,6.890698030635451,6.6212694760149144,0.0,75.43229977127673,546.1515265220926
784760.0,9.08287037037037,6.890765783953958,6.621172601941246,0.0,75.4388228132609,546.361078807685
784770.0,9.082986111111111,6.890833524341385,6.621075725580579,0.0,75.44534403392342,546.5706492077792
784780.0,9.083101851851852,6.890901251801453,6.620978846933785,0.0,75.45186343410269,546.7802377173184
784790.0,9.083217592592593,6.8909689663379,6.620881966001706,0.0,75.45838101463542,546.9898443312479
784800.0,9.083333333333334,6.891036667954441,6.62078508278522,0.0,75.46489677636025,547.1994690445156
784810.0,9.083449074074075,6.891104356654802,6.620688197285185,0.0,75.47141072011256,547.4091118520714
784820.0,9.083564814814816,6.891172032442702,6.620591309502459,0.0,75.47792284672865,547.6187727488679
784830.0,9.083680555555556,6.891239695321853,6.620494419437898,0.0,75.48443315704367,547.8284517298598
784840.0,9.083796296296295,6.891307345295982,6.620397527092364,0.0,75.49094165189183,548.0381487900038
784850.0,9.083912037037036,6.891374982368797,6.6203006324667175,0.0,75.49744833210804,548.2478639242597
784860.0,9.084027777777777,6.891442606544008,6.620203735561814,0.0,75.5039531985251,548.4575971275889
784870.0,9.084143518518518,6.891510217825319,6.620106836378513,0.0,75.51045625197574,548.6673483949556
784880.0,9.084259259259259,6.891577816216454,6.62000993491766,0.0,75.51695749329151,548.8771177213258
784890.0,9.084375,6.891645401721102,6.619913031180119,0.0,75.52345692330566,549.0869051016683
784900.0,9.08449074074074,6.8917129743429735,6.619816125166746,0.0,75.52995454284729,549.296710530954
784910.0,9.084606481481481,6.891780534085769,6.619719216878401,0.0,75.53645035274754,549.5065340041562
784920.0,9.084722222222222,6.8918480809531815,6.619622306315913,0.0,75.54294435383576,549.7163755162501
784930.0,9.084837962962963,6.891915614948915,6.619525393480165,0.0,75.54943654694075,549.9262350622138
784940.0,9.084953703703704,6.891983136076659,6.619428478371986,0.0,75.55592693289135,550.1361126370274
784950.0,9.085069444444445,6.892050644340108,6.619331560992242,0.0,75.56241551251492,550.3460082356733
784960.0,9.085185185185185,6.892118139742953,6.619234641341774,0.0,75.56890228663865,550.5559218531362
784970.0,9.085300925925926,6.892185622288878,6.619137719421449,0.0,75.57538725608937,550.7658534844031
784980.0,9.085416666666667,6.892253091981572,6.619040795232095,0.0,75.58187042169241,550.9758031244633
784990.0,9.085532407407408,6.892320548824722,6.618943868774579,0.0,75.58835178427333,551.1857707683085
785000.0,9.085648148148149,6.892387992822009,6.618846940049733,0.0,75.59483134465724,551.3957564109326
785010.0,9.08576388888889,6.892455423977104,6.618750009058427,0.0,75.6013091036678,551.6057600473316
785020.0,9.08587962962963,6.892522842293701,6.6186530758014746,0.0,75.6077850621278,551.8157816725042
785030.0,9.08599537037037,6.892590247775463,6.618556140279763,0.0,75.6142592208617,552.025821281451
785040.0,9.08611111111111,6.892657640426068,6.618459202494102,0.0,75.62073158069023,552.2358788691752
785050.0,9.086226851851851,6.892725020249191,6.618362262445363,0.0,75.62720214243565,552.4459544306819
785060.0,9.086342592592592,6.892792387248491,6.618265320134367,0.0,75.6336709069191,552.656047960979
785070.0,9.086458333333333,6.89285974142765,6.618168375561985,0.0,75.64013787495995,552.8661594550762
785080.0,9.086574074074074,6.892927082790312,6.618071428729041,0.0,75.64660304737934,553.0762889079855
785090.0,9.086689814814815,6.892994411340162,6.617974479636376,0.0,75.65306642499459,553.2864363147216
785100.0,9.086805555555555,6.893061727080848,6.6178775282848505,0.0,75.65952800862605,553.4966016703011
785110.0,9.086921296296296,6.893129030016038,6.617780574675285,0.0,75.66598779909053,553.706784969743
785120.0,9.087037037037037,6.893196320149383,6.617683618808541,0.0,75.67244579720611,553.9169862080686
785130.0,9.087152777777778,6.8932635974845375,6.617586660685437,0.0,75.6789020037889,554.1272053803012
785140.0,9.087268518518519,6.893330862025158,6.617489700306825,0.0,75.68535641965505,554.337442481467
785150.0,9.08738425925926,6.89339811377489,6.617392737673544,0.0,75.69180904562033,554.5476975065937
785160.0,9.0875,6.893465352737386,6.617295772786436,0.0,75.69825988249916,554.7579704507118
785170.0,9.087615740740741,6.8935325789162984,6.617198805646322,0.0,75.70470893110601,554.9682613088537
785180.0,9.087731481481482,6.893599792315261,6.6171018362540535,0.0,75.71115619225534,555.1785700760544
785190.0,9.087847222222223,6.893666992937924,6.617004864610466,0.0,75.71760166675905,555.388896747351
785200.0,9.087962962962964,6.8937341807879235,6.616907890716392,0.0,75.72404535543028,555.5992413177828
785210.0,9.088078703703705,6.893801355868898,6.616810914572661,0.0,75.73048725908043,555.8096037823913
785220.0,9.088194444444444,6.893868518184486,6.616713936180127,0.0,75.73692737852086,556.0199841362205
785230.0,9.088310185185184,6.893935667738323,6.6166169555396,0.0,75.74336571456234,556.2303823743166
785240.0,9.088425925925925,6.894002804534041,6.616519972651928,0.0,75.74980226801509,556.4407984917277
785250.0,9.088541666666666,6.894069928575264,6.61642298751794,0.0,75.75623703968843,556.6512324835046
785260.0,9.088657407407407,6.894137039865632,6.61632600013847,0.0,75.76267003039075,556.8616843447
785270.0,9.088773148148148,6.894204138408759,6.616229010514345,0.0,75.76910124093132,557.0721540703695
785280.0,9.088888888888889,6.894271224208273,6.6161320186464,0.0,75.77553067211659,557.2826416555697
785290.0,9.08900462962963,6.894338297267803,6.61603502453546,0.0,75.78195832475389,557.4931470953608
785300.0,9.08912037037037,6.894405357590957,6.615938028182364,0.0,75.78838419965057,557.7036703848042
785310.0,9.089236111111111,6.894472405181359,6.615841029587932,0.0,75.79480829761113,557.9142115189643
785320.0,9.089351851851852,6.894539440042629,6.615744028752997,0.0,75.80123061944153,558.124770492907
785330.0,9.089467592592593,6.894606462178378,6.615647025678386,0.0,75.80765116594661,558.3353473017014
785340.0,9.089583333333334,6.894673471592218,6.615550020364923,0.0,75.8140699379303,558.5459419404177
785350.0,9.089699074074074,6.894740468287756,6.615453012813433,0.0,75.82048693619599,558.7565544041295
785360.0,9.089814814814815,6.894807452268603,6.615356003024761,0.0,75.82690216154634,558.9671846879115
785370.0,9.089930555555556,6.8948744235383685,6.615258990999709,0.0,75.83331561478384,559.1778327868415
785380.0,9.090046296296297,6.89494138210065,6.615161976739106,0.0,75.83972729671062,559.388498695999
785390.0,9.090162037037038,6.895008327959046,6.615064960243784,0.0,75.84613720812708,559.599182410466
785400.0,9.090277777777779,6.895075261117164,6.614967941514563,0.0,75.85254534983342,559.8098839253266
785410.0,9.09039351851852,6.895142181578598,6.61487092055226,0.0,75.85895172263028,560.0206032356673
785420.0,9.090509259259258,6.89520908934695,6.614773897357713,0.0,75.86535632731669,560.2313403365765
785430.0,9.090625,6.895275984425799,6.61467687193173,0.0,75.87175916469164,560.4420952231451
785440.0,9.09074074074074,6.895342866818755,6.614579844275132,0.0,75.87816023555236,560.6528678904662
785450.0,9.090856481481481,6.895409736529397,6.6144828143887375,0.0,75.8845595406977,560.8636583336347
785460.0,9.090972222222222,6.8954765935613125,6.6143857822733745,0.0,75.89095708092397,561.0744665477483
785470.0,9.091087962962963,6.89554343791809,6.614288747929869,0.0,75.89735285702712,561.2852925279068
785480.0,9.091203703703703,6.895610269603321,6.614191711359021,0.0,75.90374686980347,561.4961362692118
785490.0,9.091319444444444,6.895677088620565,6.61409467256166,0.0,75.9101391200488,561.7069977667675
785500.0,9.091435185185185,6.89574389497342,6.613997631538608,0.0,75.91652960855575,561.9178770156801
785510.0,9.091550925925926,6.895810688665468,6.613900588290665,0.0,75.92291833612002,562.1287740110582
785520.0,9.091666666666667,6.895877469700264,6.613803542818654,0.0,75.9293053035353,562.3396887480125
785530.0,9.091782407407408,6.895944238081398,6.61370649512341,0.0,75.93569051159282,562.5506212216558
785540.0,9.091898148148148,6.896010993812435,6.613609445205721,0.0,75.9420739610861,562.7615714271031
785550.0,9.09201388888889,6.896077736896948,6.613512393066408,0.0,75.94845565280627,562.9725393594721
785560.0,9.09212962962963,6.896144467338501,6.613415338706295,0.0,75.95483558754472,563.1835250138819
785570.0,9.092245370370371,6.896211185140669,6.613318282126189,0.0,75.9612137660916,563.3945283854544
785580.0,9.092361111111112,6.896277890307002,6.613221223326901,0.0,75.9675901892379,563.6055494693134
785590.0,9.092476851851853,6.8963445828410705,6.613124162309244,0.0,75.9739648577715,563.816588260585
785600.0,9.092592592592593,6.896411262746431,6.61302709907403,0.0,75.98033777248202,564.0276447543974
785610.0,9.092708333333333,6.896477930026645,6.612930033622068,0.0,75.98670893415743,564.2387189458813
785620.0,9.092824074074073,6.896544584685263,6.61283296595418,0.0,75.9930783435856,564.449810830169
785630.0,9.092939814814814,6.89661122672585,6.612735896071157,0.0,75.99944600155321,564.6609204023956
785640.0,9.093055555555555,6.896677856151941,6.612638823973816,0.0,76.00581190884752,564.872047657698
785650.0,9.093171296296296,6.896744472967101,6.612541749662968,0.0,76.01217606625316,565.0831925912152
785660.0,9.093287037037037,6.896811077174867,6.612444673139425,0.0,76.0185384745566,565.294355198089
785670.0,9.093402777777778,6.896877668778781,6.612347594403978,0.0,76.02489913454163,565.5055354734626
785680.0,9.093518518518518,6.896944247782401,6.612250513457452,0.0,76.03125804699211,565.7167334124821
785690.0,9.09363425925926,6.897010814189267,6.61215343030064,0.0,76.03761521269288,565.9279490102952
785700.0,9.09375,6.8970773680029085,6.612056344934349,0.0,76.04397063242669,566.1391822620519
785710.0,9.09386574074074,6.897143909226874,6.611959257359397,0.0,76.05032430697514,566.3504331629046
785720.0,9.093981481481482,6.897210437864696,6.611862167576573,0.0,76.05667623712085,566.5617017080077
785730.0,9.094097222222222,6.897276953919905,6.611765075586687,0.0,76.06302642364507,566.7729878925177
785740.0,9.094212962962963,6.897343457396041,6.61166798139054,0.0,76.06937486732791,566.9842917115936
785750.0,9.094328703703704,6.897409948296622,6.611570884988939,0.0,76.07572156895041,567.1956131603962
785760.0,9.094444444444445,6.897476426625189,6.611473786382679,0.0,76.08206652929098,567.4069522340887
785770.0,9.094560185185186,6.897542892385254,6.61137668557257,0.0,76.08840974912968,567.6183089278363
785780.0,9.094675925925927,6.897609345580357,6.611279582559402,0.0,76.09475122924377,567.8296832368064
785790.0,9.094791666666667,6.897675786214016,6.611182477343991,0.0,76.10109097041247,568.0410751561686
785800.0,9.094907407407407,6.897742214289745,6.611085369927118,0.0,76.10742897341271,568.2524846810949
785810.0,9.095023148148147,6.897808629811066,6.610988260309594,0.0,76.11376523902074,568.4639118067587
785820.0,9.095138888888888,6.897875032781493,6.610891148492212,0.0,76.12009976801282,568.6753565283366
785830.0,9.095254629629629,6.897941423204553,6.610794034475775,0.0,76.12643256116444,568.8868188410065
785840.0,9.09537037037037,6.898007801083737,6.610696918261075,0.0,76.13276361925178,569.0982987399489
785850.0,9.09548611111111,6.898074166422569,6.6105997998489086,0.0,76.13909294304729,569.3097962203462
785860.0,9.095601851851852,6.898140519224555,6.61050267924008,0.0,76.14542053332603,569.5213112773832
785870.0,9.095717592592592,6.898206859493208,6.61040555643538,0.0,76.15174639086108,569.7328439062468
785880.0,9.095833333333333,6.898273187232023,6.610308431435594,0.0,76.15807051642594,569.9443941021257
785890.0,9.095949074074074,6.898339502444507,6.610211304241529,0.0,76.16439291079182,570.1559618602114
785900.0,9.096064814814815,6.898405805134166,6.610114174853978,0.0,76.17071357473061,570.3675471756966
785910.0,9.096180555555556,6.898472095304492,6.610017043273729,0.0,76.17703250901394,570.5791500437772
785920.0,9.096296296296297,6.898538372958985,6.609919909501577,0.0,76.18334971441179,570.7907704596506
785930.0,9.096412037037037,6.89860463810114,6.60982277353831,0.0,76.18966519169415,571.0024084185163
785940.0,9.096527777777778,6.898670890734443,6.609725635384721,0.0,76.19597894163059,571.2140639155765
785950.0,9.096643518518519,6.898737130862403,6.609628495041611,0.0,76.20229096498919,571.4257369460348
785960.0,9.09675925925926,6.89880335848849,6.6095313525097605,0.0,76.20860126253997,571.6374275050974
785970.0,9.096875,6.898869573616211,6.609434207789956,0.0,76.21490983504854,571.8491355879726
785980.0,9.096990740740742,6.898935776249032,6.609337060882993,0.0,76.22121668328431,572.0608611898706
785990.0,9.09710648148148,6.899001966390443,6.609239911789662,0.0,76.22752180801173,572.272604306004
786000.0,9.097222222222221,6.899068144043932,6.609142760510743,0.0,76.23382520999759,572.4843649315874
786010.0,9.097337962962962,6.899134309212976,6.6090456070470385,0.0,76.24012689000786,572.6961430618373
786020.0,9.097453703703703,6.899200461901049,6.608948451399319,0.0,76.24642684880727,572.907938691973
786030.0,9.097569444444444,6.899266602111634,6.6088512935683745,0.0,76.25272508715977,573.119751817215
786040.0,9.097685185185185,6.899332729848195,6.608754133554993,0.0,76.25902160582999,573.3315824327867
786050.0,9.097800925925926,6.899398845114202,6.608656971359962,0.0,76.26531640558002,573.5434305339134
786060.0,9.097916666666666,6.899464947913146,6.60855980698406,0.0,76.27160948717263,573.7552961158221
786070.0,9.098032407407407,6.8995310382484805,6.608462640428087,0.0,76.27790085137165,573.9671791737427
786080.0,9.098148148148148,6.899597116123668,6.608365471692804,0.0,76.2841904989375,574.1790797029064
786090.0,9.098263888888889,6.899663181542185,6.608268300779008,0.0,76.29047843063083,574.3909976985469
786100.0,9.09837962962963,6.899729234507483,6.6081711276874735,0.0,76.29676464721315,574.6029331559004
786110.0,9.09849537037037,6.899795275023024,6.608073952418987,0.0,76.30304914944357,574.8148860702044
786120.0,9.098611111111111,6.899861303092281,6.607976774974336,0.0,76.30933193808143,575.026856436699
786130.0,9.098726851851852,6.899927318718698,6.6078795953542935,0.0,76.31561301388692,575.2388442506265
786140.0,9.098842592592593,6.899993321905718,6.607782413559635,0.0,76.32189237761719,575.4508495072309
786150.0,9.098958333333334,6.900059312656817,6.607685229591145,0.0,76.32817003002893,575.6628722017588
786160.0,9.099074074074075,6.900125290975441,6.607588043449604,0.0,76.33444597188128,575.8749123294584
786170.0,9.099189814814816,6.9001912568650345,6.607490855135794,0.0,76.34072020393074,576.0869698855805
786180.0,9.099305555555556,6.900257210329042,6.607393664650485,0.0,76.34699272693261,576.2990448653776
786190.0,9.099421296296295,6.900323151370911,6.607296471994455,0.0,76.35326354164233,576.5111372641044
786200.0,9.099537037037036,6.90038907999409,6.60719927716849,0.0,76.35953264881509,576.7232470770178
786210.0,9.099652777777777,6.9004549962020185,6.607102080173356,0.0,76.36580004920582,576.9353742993767
786220.0,9.099768518518518,6.900520899998139,6.607004881009823,0.0,76.37206574356823,577.1475189264422
786230.0,9.099884259259259,6.900586791385881,6.6069076796786845,0.0,76.37832973265596,577.3596809534773
786240.0,9.1,6.900652670368693,6.6068104761807005,0.0,76.38459201722098,577.5718603757474
786250.0,9.10011574074074,6.90071853695,6.606713270516654,0.0,76.39085259801676,577.7840571885197
786260.0,9.100231481481481,6.90078439113323,6.606616062687312,0.0,76.39711147579426,577.9962713870636
786270.0,9.100347222222222,6.900850232921825,6.6065188526934495,0.0,76.40336865130412,578.2085029666505
786280.0,9.100462962962963,6.9009160623192125,6.606421640535835,0.0,76.40962412529821,578.4207519225541
786290.0,9.100578703703704,6.900981879328817,6.606324426215249,0.0,76.41587789852657,578.63301825005
786300.0,9.100694444444445,6.901047683954053,6.606227209732457,0.0,76.42212997173846,578.845301944416
786310.0,9.100810185185185,6.901113476198362,6.60612999108823,0.0,76.42838034568204,579.0576030009316
786320.0,9.100925925925926,6.901179256065147,6.606032770283335,0.0,76.43462902110757,579.2699214148791
786330.0,9.101041666666667,6.901245023557845,6.605935547318544,0.0,76.44087599876116,579.4822571815424
786340.0,9.101157407407408,6.90131077867986,6.605838322194637,0.0,76.4471212793921,579.6946102962074
786350.0,9.101273148148149,6.901376521434612,6.605741094912357,0.0,76.4533648637457,579.9069807541622
786360.0,9.10138888888889,6.901442251825511,6.605643865472493,0.0,76.45960675256916,580.119368550697
786370.0,9.10150462962963,6.901507969855976,6.605546633875805,0.0,76.46584694660763,580.3317736811044
786380.0,9.10162037037037,6.90157367552942,6.605449400123067,0.0,76.47208544660718,580.5441961406783
786390.0,9.10173611111111,6.9016393688492315,6.605352164215035,0.0,76.47832225331281,580.7566359247153
786400.0,9.101851851851851,6.901705049818841,6.6052549261524724,0.0,76.48455736746682,580.9690930285137
786410.0,9.101967592592592,6.901770718441639,6.60515768593616,0.0,76.49079078981536,581.1815674473743
786420.0,9.102083333333333,6.901836374721029,6.6050604435668445,0.0,76.49702252109986,581.3940591765996
786430.0,9.102199074074074,6.901902018660415,6.604963199045296,0.0,76.50325256206354,581.6065682114942
786440.0,9.102314814814815,6.901967650263194,6.6048659523722835,0.0,76.50948091344846,581.8190945473649
786450.0,9.102430555555555,6.902033269532772,6.604768703548572,0.0,76.515707575996,582.0316381795204
786460.0,9.102546296296296,6.902098876472525,6.604671452574914,0.0,76.521932550448,582.2441991032717
786470.0,9.102662037037037,6.902164471085861,6.6045741994520695,0.0,76.52815583754321,582.4567773139316
786480.0,9.102777777777778,6.902230053376174,6.6044769441808135,0.0,76.53437743802289,582.6693728068149
786490.0,9.102893518518519,6.902295623346836,6.604379686761888,0.0,76.54059735262673,582.8819855772389
786500.0,9.10300925925926,6.902361181001252,6.6042824271960745,0.0,76.54681558209202,583.0946156205225
786510.0,9.103125,6.902426726342802,6.604185165484116,0.0,76.5530321271586,583.3072629319869
786520.0,9.103240740740741,6.902492259374873,6.604087901626783,0.0,76.55924698856373,583.519927506955
786530.0,9.103356481481482,6.902557780100837,6.603990635624821,0.0,76.5654601670451,583.7326093407523
786540.0,9.103472222222223,6.90262328852409,6.603893367479008,0.0,76.57167166333845,583.9453084287061
786550.0,9.103587962962964,6.902688784647999,6.603796097190082,0.0,76.57788147818142,584.1580247661454
786560.0,9.103703703703705,6.902754268475952,6.603698824758811,0.0,76.58408961230873,584.370758348402
786570.0,9.103819444444444,6.902819740011311,6.603601550185936,0.0,76.59029606645655,584.5835091708087
786580.0,9.103935185185184,6.902885199257451,6.603504273472238,0.0,76.59650084135836,584.7962772287015
786590.0,9.104050925925925,6.9029506462177554,6.6034069946184495,0.0,76.60270393774836,585.0090625174173
786600.0,9.104166666666666,6.903016080895583,6.603309713625335,0.0,76.6089053563615,585.2218650322961
786610.0,9.104282407407407,6.903081503294305,6.603212430493651,0.0,76.61510509792978,585.4346847686792
786620.0,9.104398148148148,6.90314691341728,6.603115145224146,0.0,76.621303163186,585.6475217219103
786630.0,9.104513888888889,6.903212311267884,6.603017857817579,0.0,76.62749955286164,585.8603758873348
786640.0,9.10462962962963,6.903277696849473,6.6029205682747,0.0,76.63369426768932,586.0732472603007
786650.0,9.10474537037037,6.903343070165406,6.602823276596253,0.0,76.63988730839938,586.2861358361574
786660.0,9.104861111111111,6.903408431219053,6.602725982783,0.0,76.6460786757223,586.4990416102567
786670.0,9.104976851851852,6.903473780013752,6.602628686835688,0.0,76.65226837038894,586.7119645779521
786680.0,9.105092592592593,6.903539116552872,6.602531388755069,0.0,76.65845639312707,586.9249047345997
786690.0,9.105208333333334,6.90360444083976,6.6024340885418935,0.0,76.66464274466679,587.1378620755571
786700.0,9.105324074074074,6.903669752877771,6.602336786196908,0.0,76.67082742573615,587.3508365961842
786710.0,9.105439814814815,6.903735052670249,6.6022394817208525,0.0,76.67701043706319,587.5638282918427
786720.0,9.105555555555556,6.903800340220543,6.602142175114505,0.0,76.68319177937492,587.7768371578965
786730.0,9.105671296296297,6.903865615532008,6.602044866378585,0.0,76.68937145339811,587.9898631897115
786740.0,9.105787037037038,6.903930878607983,6.601947555513846,0.0,76.69554945986002,588.2029063826556
786750.0,9.105902777777779,6.903996129451805,6.601850242521041,0.0,76.70172579948586,588.4159667320986
786760.0,9.10601851851852,6.904061368066818,6.601752927400911,0.0,76.70790047300065,588.6290442334125
786770.0,9.106134259259258,6.904126594456366,6.601655610154205,0.0,76.71407348112935,588.8421388819712
786780.0,9.10625,6.904191808623779,6.60155829078166,0.0,76.72024482459653,589.0552506731507
786790.0,9.10636574074074,6.904257010572392,6.601460969284038,0.0,76.72641450412564,589.2683796023288
786800.0,9.106481481481481,6.904322200305548,6.601363645662064,0.0,76.73258252043968,589.4815256648856
786810.0,9.106597222222222,6.904387377826569,6.6012663199164905,0.0,76.73874887426233,589.6946888562029
786820.0,9.106712962962963,6.904452543138789,6.601168992048069,0.0,76.74491356631486,589.9078691716649
786830.0,9.106828703703703,6.904517696245535,6.6010716620575245,0.0,76.75107659731937,590.1210666066575
786840.0,9.106944444444444,6.904582837150135,6.600974329945609,0.0,76.7572379679969,590.3342811565685
786850.0,9.107060185185185,6.904647965855906,6.600876995713059,0.0,76.76339767906836,590.5475128167882
786860.0,9.107175925925926,6.90471308236618,6.600779659360626,0.0,76.76955573125316,590.7607615827083
786870.0,9.107291666666667,6.904778186684274,6.600682320889042,0.0,76.7757121252718,590.9740274497229
786880.0,9.107407407407408,6.904843278813506,6.6005849802990415,0.0,76.78186686184317,591.187310413228
786890.0,9.107523148148148,6.904908358757194,6.600487637591379,0.0,76.78801994168573,591.4006104686216
786900.0,9.10763888888889,6.904973426518658,6.600390292766783,0.0,76.79417136551756,591.6139276113037
786910.0,9.10775462962963,6.905038482101204,6.600292945826001,0.0,76.80032113405672,591.8272618366759
786920.0,9.107870370370371,6.905103525508145,6.600195596769755,0.0,76.80646924801958,592.0406131401427
786930.0,9.107986111111112,6.9051685567428,6.6000982455987955,0.0,76.81261570812306,592.2539815171097
786940.0,9.108101851851853,6.90523357580847,6.6000008923138465,0.0,76.81876051508374,592.4673669629849
786950.0,9.108217592592593,6.9052985827084665,6.599903536915668,0.0,76.82490366961673,592.6807694731783
786960.0,9.108333333333333,6.905363577446091,6.599806179404973,0.0,76.83104517243737,592.8941890431017
786970.0,9.108449074074073,6.905428560024641,6.5997088197825,0.0,76.83718502426005,593.107625668169
786980.0,9.108564814814814,6.905493530447426,6.599611458048991,0.0,76.8433232257982,593.3210793437963
786990.0,9.108680555555555,6.905558488717747,6.5995140942051815,0.0,76.84945977776624,593.5345500654013
787000.0,9.108796296296296,6.905623434838895,6.599416728251796,0.0,76.85559468087727,593.7480378284037
787010.0,9.108912037037037,6.9056883688141735,6.599319360189567,0.0,76.86172793584315,593.9615426282254
787020.0,9.109027777777778,6.9057532906468655,6.5992219900192435,0.0,76.8678595433768,594.1750644602904
787030.0,9.109143518518518,6.905818200340278,6.599124617741542,0.0,76.87398950418853,594.3886033200242
787040.0,9.10925925925926,6.905883097897691,6.599027243357211,0.0,76.8801178189908,594.6021592028548
787050.0,9.109375,6.905947983322401,6.598929866866957,0.0,76.88624448849309,594.8157321042117
787060.0,9.10949074074074,6.90601285661769,6.598832488271528,0.0,76.8923695134062,595.0293220195267
787070.0,9.109606481481482,6.906077717786845,6.598735107571647,0.0,76.89849289443912,595.2429289442334
787080.0,9.109722222222222,6.906142566833153,6.59863772476805,0.0,76.90461463230102,595.4565528737677
787090.0,9.109837962962963,6.906207403759884,6.598540339861457,0.0,76.91073472770078,595.6701938035668
787100.0,9.109953703703704,6.906272228570341,6.598442952852604,0.0,76.91685318134532,595.8838517290704
787110.0,9.110069444444445,6.9063370412677845,6.598345563742222,0.0,76.92296999394419,596.0975266457204
787120.0,9.110185185185186,6.906401841855495,6.5982481725310365,0.0,76.9290851662028,596.3112185489599
787130.0,9.110300925925927,6.906466630336752,6.598150779219758,0.0,76.93519869882806,596.5249274342344
787140.0,9.110416666666667,6.9065314067148265,6.598053383809129,0.0,76.94131059252645,596.7386532969915
787150.0,9.110532407407407,6.906596170992986,6.597955986299888,0.0,76.9474208480033,596.9523961326803
787160.0,9.110648148148147,6.9066609231745035,6.597858586692724,0.0,76.95352946596314,597.1661559367525
787170.0,9.110763888888888,6.9067256632626455,6.5977611849884,0.0,76.95963644711095,597.3799327046611
787180.0,9.110879629629629,6.906790391260683,6.597663781187618,0.0,76.9657417921506,597.5937264318616
787190.0,9.11099537037037,6.906855107171881,6.597566375291105,0.0,76.97184550178619,597.807537113811
787200.0,9.11111111111111,6.90691981099949,6.5974689672995925,0.0,76.97794757672064,598.0213647459686
787210.0,9.111226851851852,6.906984502746795,6.597371557213799,0.0,76.98404801765541,598.2352093237954
787220.0,9.111342592592592,6.907049182417033,6.597274145034445,0.0,76.99014682529489,598.4490708427546
787230.0,9.111458333333333,6.90711385001347,6.5971767307622535,0.0,76.99624400033859,598.6629492983111
787240.0,9.111574074074074,6.907178505541345,6.597079314399429,0.0,77.00233954348835,598.8768446859318
787250.0,9.111689814814815,6.907243149004741,6.596981895947336,0.0,77.00843345563231,599.0907570010863
787260.0,9.111805555555556,6.907307780406885,6.596884475406665,0.0,77.01452573754916,599.3046862392463
787270.0,9.111921296296297,6.907372399751033,6.596787052778172,0.0,77.0206163899359,599.5186323958849
787280.0,9.112037037037037,6.907437007040399,6.596689628062564,0.0,77.02670541349215,599.732595466478
787290.0,9.112152777777778,6.90750160227823,6.596592201260567,0.0,77.03279280891311,599.9465754465027
787300.0,9.112268518518519,6.907566185467753,6.596494772372909,0.0,77.03887857689683,600.1605723314386
787310.0,9.11238425925926,6.907630756612203,6.596397341400291,0.0,77.0449627181392,600.3745861167669
787320.0,9.1125,6.907695315714805,6.59629990834347,0.0,77.05104523333651,600.5886167979704
787330.0,9.112615740740742,6.907759862778792,6.596202473203131,0.0,77.05712612318341,600.8026643705348
787340.0,9.11273148148148,6.90782439780739,6.596105035980015,0.0,77.06320538837582,601.016728829947
787350.0,9.112847222222221,6.907888920803818,6.596007596674842,0.0,77.06928302960782,601.2308101716959
787360.0,9.112962962962962,6.9079534317713,6.595910155288317,0.0,77.07535904757283,601.4449083912725
787370.0,9.113078703703703,6.908017930713059,6.595812711821165,0.0,77.08143344296474,601.6590234841696
787380.0,9.113194444444444,6.90808241763231,6.595715266274105,0.0,77.08750621647647,601.8731554458822
787390.0,9.113310185185185,6.908146892532274,6.595617818647857,0.0,77.09357736880028,602.0873042719065
787400.0,9.113425925925926,6.908211355416176,6.595520368943126,0.0,77.09964690062841,602.3014699577416
787410.0,9.113541666666666,6.908275806287215,6.595422917160651,0.0,77.10571481265326,602.5156524988878
787420.0,9.113657407407407,6.908340245148619,6.595325463301129,0.0,77.11178110556438,602.7298518908478
787430.0,9.113773148148148,6.908404672003589,6.595228007365275,0.0,77.11784578005387,602.9440681291258
787440.0,9.113888888888889,6.908469086855342,6.595130549353807,0.0,77.12390883681095,603.158301209228
787450.0,9.11400462962963,6.908533489707079,6.595033089267444,0.0,77.12997027652594,603.3725511266628
787460.0,9.11412037037037,6.90859788056201,6.594935627106895,0.0,77.13603009988734,603.5868178769401
787470.0,9.114236111111111,6.908662259423348,6.594838162872878,0.0,77.14208830758429,603.8011014555724
787480.0,9.114351851851852,6.908726626294286,6.594740696566094,0.0,77.14814490030557,604.0154018580732
787490.0,9.114467592592593,6.908790981178034,6.5946432281872625,0.0,77.15419987873815,604.2297190799586
787500.0,9.114583333333334,6.908855324077788,6.5945457577371,0.0,77.16025324356997,604.4440531167463
787510.0,9.114699074074075,6.90891965499675,6.5944482852163,0.0,77.1663049954877,604.6584039639558
787520.0,9.114814814814816,6.908983973938111,6.594350810625594,0.0,77.17235513517802,604.8727716171092
787530.0,9.114930555555556,6.909048280905073,6.59425333396568,0.0,77.17840366332598,605.0871560717295
787540.0,9.115046296296295,6.909112575900828,6.594155855237277,0.0,77.18445058061796,605.3015573233424
787550.0,9.115162037037036,6.9091768589285625,6.594058374441075,0.0,77.19049588773855,605.515975367475
787560.0,9.115277777777777,6.90924112999148,6.5939608915777965,0.0,77.19653958537174,605.7304101996565
787570.0,9.115393518518518,6.909305389092758,6.593863406648147,0.0,77.20258167420295,605.9448618154182
787580.0,9.115509259259259,6.909369636235593,6.593765919652829,0.0,77.2086221549143,606.159330210293
787590.0,9.115625,6.909433871423165,6.593668430592557,0.0,77.21466102819011,606.3738153798158
787600.0,9.11574074074074,6.909498094658661,6.593570939468034,0.0,77.2206982947121,606.5883173195233
787610.0,9.115856481481481,6.909562305945267,6.593473446279958,0.0,77.226733955163,606.8028360249543
787620.0,9.115972222222222,6.909626505286158,6.593375951029048,0.0,77.23276801022463,607.0173714916494
787630.0,9.116087962962963,6.909690692684516,6.593278453715998,0.0,77.23880046057778,607.2319237151511
787640.0,9.116203703703704,6.9097548681435255,6.593180954341514,0.0,77.24483130690338,607.4464926910035
787650.0,9.116319444444445,6.909819031666362,6.593083452906299,0.0,77.25086054988223,607.6610784147532
787660.0,9.116435185185185,6.9098831832561824,6.5929859494110525,0.0,77.25688819019418,607.8756808819483
787670.0,9.116550925925926,6.909947322916185,6.592888443856486,0.0,77.26291422851715,608.0903000881386
787680.0,9.116666666666667,6.910011450649534,6.592790936243301,0.0,77.26893866553198,608.3049360288761
787690.0,9.116782407407408,6.910075566459396,6.592693426572198,0.0,77.27496150191669,608.5195886997149
787700.0,9.116898148148149,6.910139670348938,6.592595914843868,0.0,77.2809827383489,608.7342580962103
787710.0,9.11701388888889,6.910203762321327,6.592498401059016,0.0,77.287002375506,608.94894421392
787720.0,9.11712962962963,6.910267842379735,6.592400885218345,0.0,77.29302041406501,609.1636470484034
787730.0,9.11724537037037,6.910331910527324,6.592303367322557,0.0,77.29903685470325,609.3783665952221
787740.0,9.11736111111111,6.910395966767249,6.592205847372351,0.0,77.30505169809659,609.5931028499391
787750.0,9.117476851851851,6.9104600111026855,6.592108325368419,0.0,77.31106494492,609.8078558081194
787760.0,9.117592592592592,6.91052404353678,6.59201080131146,0.0,77.31707659585028,610.0226254653301
787770.0,9.117708333333333,6.910588064072691,6.591913275202171,0.0,77.32308665156094,610.23741181714
787780.0,9.117824074074074,6.91065207271358,6.591815747041253,0.0,77.32909511272629,610.4522148591197
787790.0,9.117939814814815,6.910716069462597,6.591718216829396,0.0,77.3351019800208,610.6670345868421
787800.0,9.118055555555555,6.910780054322903,6.5916206845673075,0.0,77.34110725411743,610.8818709958813
787810.0,9.118171296296296,6.9108440272976415,6.591523150255663,0.0,77.34711093568986,611.0967240818137
787820.0,9.118287037037037,6.910907988389962,6.591425613895176,0.0,77.35311302540975,611.3115938402176
787830.0,9.118402777777778,6.91097193760302,6.591328075486545,0.0,77.35911352394929,611.526480266673
787840.0,9.118518518518519,6.911035874939947,6.5912305350304345,0.0,77.36511243198055,611.7413833567618
787850.0,9.11863425925926,6.911099800403908,6.591132992527565,0.0,77.37110975017339,611.9563031060678
787860.0,9.11875,6.911163713998037,6.59103544797862,0.0,77.37710547920013,612.1712395101766
787870.0,9.118865740740741,6.911227615725475,6.590937901384293,0.0,77.38309961973029,612.3861925646761
787880.0,9.118981481481482,6.911291505589362,6.590840352745278,0.0,77.38909217243342,612.601162265155
787890.0,9.119097222222223,6.91135538359284,6.590742802062261,0.0,77.39508313797879,612.8161486072049
