time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
787900.0,9.119212962962964,6.9114192497390485,6.590645249335927,0.0,77.40107251703546,613.0311515864189
787910.0,9.119328703703705,6.9114831040311095,6.590547694566978,0.0,77.40706031027227,613.2461711983918
787920.0,9.119444444444444,6.911546946472171,6.590450137756101,0.0,77.41304651835557,613.4612074387206
787930.0,9.119560185185184,6.911610777065366,6.590352578903995,0.0,77.41903114195439,613.6762603030038
787940.0,9.119675925925925,6.91167459581381,6.590255018011327,0.0,77.42501418173546,613.891329786842
787950.0,9.119791666666666,6.91173840272065,6.590157455078794,0.0,77.43099563836424,614.1064158858375
787960.0,9.119907407407407,6.911802197789008,6.590059890107089,0.0,77.43697551250824,614.3215185955944
787970.0,9.120023148148148,6.911865981022005,6.5899623230969,0.0,77.44295380483274,614.536637911719
787980.0,9.120138888888889,6.9119297524227745,6.589864754048909,0.0,77.44893051600224,614.751773829819
787990.0,9.12025462962963,6.9119935119944325,6.589767182963797,0.0,77.45490564668269,614.9669263455042
788000.0,9.12037037037037,6.912057259740099,6.589669609842261,0.0,77.46087919753735,615.1820954543863
788010.0,9.120486111111111,6.9121209956628995,6.58957203468499,0.0,77.46685116923008,615.3972811520786
788020.0,9.120601851851852,6.912184719765946,6.589474457492653,0.0,77.47282156242481,615.6124834341964
788030.0,9.120717592592593,6.912248432052371,6.589376878265944,0.0,77.47879037778395,615.827702296357
788040.0,9.120833333333334,6.912312132525268,6.5892792970055405,0.0,77.4847576159712,616.042937734179
788050.0,9.120949074074074,6.9123758211877675,6.589181713712139,0.0,77.49072327764692,616.2581897432837
788060.0,9.121064814814815,6.912439498042982,6.5890841283864106,0.0,77.49668736347395,616.4734583192932
788070.0,9.121180555555556,6.912503163094009,6.5889865410290405,0.0,77.50264987411369,616.6887434578324
788080.0,9.121296296296297,6.912566816343969,6.588888951640703,0.0,77.50861081022543,616.9040451545275
788090.0,9.121412037037038,6.912630457795961,6.588791360222104,0.0,77.51457017247077,617.1193634050064
788100.0,9.121527777777779,6.912694087453098,6.588693766773895,0.0,77.5205279615084,617.3346982048996
788110.0,9.12164351851852,6.912757705318485,6.588596171296775,0.0,77.5264841779986,617.5500495498385
788120.0,9.121759259259258,6.912821311395215,6.588498573791414,0.0,77.5324388226002,617.7654174354568
788130.0,9.121875,6.9128849056864,6.588400974258497,0.0,77.53839189597072,617.98080185739
788140.0,9.12199074074074,6.912948488195131,6.5883033726987135,0.0,77.54434339876921,618.1962028112755
788150.0,9.122106481481481,6.913012058924517,6.588205769112719,0.0,77.55029333165248,618.4116202927523
788160.0,9.122222222222222,6.913075617877644,6.5881081635012055,0.0,77.55624169527864,618.6270542974614
788170.0,9.122337962962963,6.913139165057613,6.588010555864847,0.0,77.56218849030336,618.8425048210456
788180.0,9.122453703703703,6.913202700467519,6.587912946204333,0.0,77.56813371738346,619.0579718591495
788190.0,9.122569444444444,6.913266224110446,6.587815334520323,0.0,77.57407737717465,619.2734554074194
788200.0,9.122685185185185,6.913329735989493,6.587717720813492,0.0,77.58001947033188,619.4889554615037
788210.0,9.122800925925926,6.913393236107747,6.587620105084535,0.0,77.58595999751083,619.7044720170522
788220.0,9.122916666666667,6.913456724468285,6.5875224873341045,0.0,77.59189895936541,619.9200050697173
788230.0,9.123032407407408,6.913520201074211,6.587424867562894,0.0,77.59783635654908,620.1355546151519
788240.0,9.123148148148148,6.913583665928595,6.587327245771567,0.0,77.6037721897168,620.3511206490124
788250.0,9.12326388888889,6.913647119034524,6.5872296219608035,0.0,77.60970645952062,620.5667031669554
788260.0,9.12337962962963,6.913710560395083,6.587131996131264,0.0,77.6156391666135,620.7823021646406
788270.0,9.123495370370371,6.9137739900133495,6.587034368283649,0.0,77.62157031164816,620.9979176377284
788280.0,9.123611111111112,6.9138374078924025,6.5869367384186,0.0,77.62749989527595,621.213549581882
788290.0,9.123726851851853,6.9139008140353075,6.586839106536808,0.0,77.63342791814866,621.4291979927657
788300.0,9.123842592592593,6.913964208445162,6.586741472638932,0.0,77.63935438091603,621.644862866046
788310.0,9.123958333333333,6.914027591125021,6.586643836725649,0.0,77.64527928423057,621.860544197391
788320.0,9.124074074074073,6.914090962077957,6.586546198797626,0.0,77.65120262874082,622.076241982471
788330.0,9.124189814814814,6.91415432130705,6.586448558855556,0.0,77.65712441509625,622.2919562169573
788340.0,9.124305555555555,6.914217668815357,6.586350916900072,0.0,77.66304464394695,622.5076868965238
788350.0,9.124421296296296,6.914281004605963,6.586253272931865,0.0,77.66896331594062,622.7234340168458
788360.0,9.124537037037037,6.914344328681915,6.586155626951602,0.0,77.67488043172722,622.9391975736007
788370.0,9.124652777777778,6.914407641046293,6.586057978959945,0.0,77.6807959919528,623.1549775624671
788380.0,9.124768518518518,6.914470941702149,6.585960328957569,0.0,77.68670999726626,623.3707739791262
788390.0,9.12488425925926,6.914534230652546,6.585862676945142,0.0,77.69262244831354,623.5865868192604
788400.0,9.125,6.914597507900547,6.585765022923322,0.0,77.69853334574145,623.8024160785542
788410.0,9.12511574074074,6.914660773449207,6.585667366892775,0.0,77.70444269019634,624.0182617526937
788420.0,9.125231481481482,6.914724027301589,6.585569708854172,0.0,77.71035048232372,624.2341238373667
788430.0,9.125347222222222,6.914787269460741,6.585472048808182,0.0,77.71625672276924,624.4500023282633
788440.0,9.125462962962963,6.914850499929716,6.58537438675546,0.0,77.72216141217724,624.6658972210749
788450.0,9.125578703703704,6.914913718711574,6.585276722696685,0.0,77.72806455119182,624.881808511495
788460.0,9.125694444444445,6.914976925809359,6.5851790566325095,0.0,77.73396614045785,625.0977361952184
788470.0,9.125810185185186,6.9150401212261166,6.585081388563598,0.0,77.73986618061811,625.3136802679423
788480.0,9.125925925925927,6.915103304964905,6.584983718490617,0.0,77.74576467231543,625.5296407253654
788490.0,9.126041666666667,6.91516647702876,6.584886046414232,0.0,77.75166161619345,625.7456175631883
788500.0,9.126157407407407,6.915229637420734,6.584788372335093,0.0,77.75755701289343,625.9616107771129
788510.0,9.126273148148147,6.915292786143857,6.584690696253872,0.0,77.76345086305784,626.1776203628436
788520.0,9.126388888888888,6.915355923201189,6.584593018171237,0.0,77.76934316732684,626.3936463160862
788530.0,9.126504629629629,6.915419048595759,6.584495338087833,0.0,77.77523392634313,626.6096886325482
788540.0,9.12662037037037,6.915482162330608,6.584397656004323,0.0,77.78112314074613,626.8257473079392
788550.0,9.12673611111111,6.915545264408768,6.5842999719213715,0.0,77.78701081117617,627.0418223379703
788560.0,9.126851851851852,6.915608354833282,6.584202285839645,0.0,77.79289693827234,627.2579137183544
788570.0,9.126967592592592,6.915671433607179,6.584104597759796,0.0,77.79878152267464,627.4740214448062
788580.0,9.127083333333333,6.915734500733491,6.584006907682475,0.0,77.80466456502135,627.6901455130425
788590.0,9.127199074074074,6.915797556215255,6.583909215608356,0.0,77.81054606595072,627.9062859187811
788600.0,9.127314814814815,6.915860600055489,6.5838115215380775,0.0,77.81642602610131,628.1224426577425
788610.0,9.127430555555556,6.91592363225723,6.58371382547232,0.0,77.82230444610958,628.3386157256484
788620.0,9.127546296296297,6.915986652823504,6.583616127411722,0.0,77.82818132661336,628.5548051182224
788630.0,9.127662037037037,6.916049661757329,6.583518427356945,0.0,77.83405666824919,628.7710108311896
788640.0,9.127777777777778,6.916112659061731,6.583420725308639,0.0,77.83993047165276,628.9872328602776
788650.0,9.127893518518519,6.9161756447397345,6.583323021267476,0.0,77.84580273746003,629.203471201215
788660.0,9.12800925925926,6.916238618794364,6.583225315234101,0.0,77.85167346630669,629.4197258497326
788670.0,9.128125,6.916301581228628,6.583127607209159,0.0,77.85754265882788,629.6359968015627
788680.0,9.128240740740742,6.9163645320455505,6.583029897193324,0.0,77.8634103156573,629.8522840524395
788690.0,9.12835648148148,6.916427471248145,6.582932185187233,0.0,77.86927643742955,630.0685875980989
788700.0,9.128472222222221,6.91649039883943,6.582834471191545,0.0,77.87514102477809,630.2849074342789
788710.0,9.128587962962962,6.91655331482241,6.582736755206913,0.0,77.88100407833652,630.5012435567187
788720.0,9.128703703703703,6.916616219200105,6.582639037233992,0.0,77.8868655987369,630.7175959611596
788730.0,9.128819444444444,6.916679111975507,6.58254131727343,0.0,77.89272558661224,630.9339646433447
788740.0,9.128935185185185,6.9167419931516445,6.582443595325876,0.0,77.89858404259317,631.1503495990186
788750.0,9.129050925925926,6.916804862731521,6.582345871391998,0.0,77.90444096731288,631.3667508239276
788760.0,9.129166666666666,6.916867720718138,6.582248145472419,0.0,77.91029636140206,631.5831683138206
788770.0,9.129282407407407,6.916930567114498,6.582150417567808,0.0,77.91615022549135,631.7996020644468
788780.0,9.129398148148148,6.9169934019236035,6.582052687678811,0.0,77.92200256021069,632.0160520715585
788790.0,9.129513888888889,6.917056225148456,6.581954955806069,0.0,77.92785336618981,632.2325183309091
788800.0,9.12962962962963,6.91711903679206,6.58185722195025,0.0,77.93370264405847,632.4490008382537
788810.0,9.12974537037037,6.917181836857402,6.581759486111979,0.0,77.93955039444589,632.6654995893495
788820.0,9.129861111111111,6.9172446253474815,6.581661748291921,0.0,77.94539661797992,632.8820145799549
788830.0,9.129976851851852,6.917307402265297,6.581564008490714,0.0,77.95124131528867,633.0985458058308
788840.0,9.130092592592593,6.917370167613848,6.58146626670901,0.0,77.95708448700034,633.3150932627392
788850.0,9.130208333333334,6.917432921396119,6.581368522947459,0.0,77.96292613374291,633.531656946444
788860.0,9.130324074074075,6.917495663615096,6.581270777206706,0.0,77.96876625614246,633.748236852711
788870.0,9.130439814814816,6.917558394273777,6.581173029487383,0.0,77.97460485482507,633.9648329773078
788880.0,9.130555555555556,6.917621113375141,6.581075279790144,0.0,77.98044193041773,634.1814453160034
788890.0,9.130671296296295,6.91768382092218,6.580977528115644,0.0,77.98627748354531,634.3980738645687
788900.0,9.130787037037036,6.91774651691788,6.5808797744645195,0.0,77.99211151483347,634.6147186187766
788910.0,9.130902777777777,6.917809201365209,6.580782018837398,0.0,77.9979440249072,634.8313795744014
788920.0,9.131018518518518,6.9178718742671705,6.5806842612349525,0.0,78.0037750143896,635.0480567272191
788930.0,9.131134259259259,6.917934535626739,6.580586501657809,0.0,78.00960448390661,635.2647500730077
788940.0,9.13125,6.917997185446876,6.5804887401066114,0.0,78.0154324340813,635.4814596075469
788950.0,9.13136574074074,6.918059823730567,6.580390976582011,0.0,78.02125886553529,635.6981853266178
788960.0,9.131481481481481,6.918122450480796,6.580293211084642,0.0,78.02708377889192,635.9149272260036
788970.0,9.131597222222222,6.9181850657005315,6.580195443615137,0.0,78.03290717477445,636.131685301489
788980.0,9.131712962962963,6.918247669392745,6.58009767417415,0.0,78.03872905380419,636.3484595488607
788990.0,9.131828703703704,6.9183102615604115,6.579999902762322,0.0,78.04454941660252,636.5652499639068
789000.0,9.131944444444445,6.918372842206496,6.579902129380287,0.0,78.05036826379092,636.7820565424174
789010.0,9.132060185185185,6.918435411333973,6.57980435402869,0.0,78.05618559598952,636.9988792801839
789020.0,9.132175925925926,6.918497968945799,6.579706576708152,0.0,78.06200141381915,637.2157181730001
789030.0,9.132291666666667,6.918560515044944,6.5796087974193425,0.0,78.0678157178989,637.432573216661
789040.0,9.132407407407408,6.918623049634377,6.579511016162881,0.0,78.07362850884836,637.6494444069633
789050.0,9.132523148148149,6.9186855727170515,6.579413232939406,0.0,78.07943978728719,637.8663317397059
789060.0,9.13263888888889,6.9187480842959435,6.579315447749558,0.0,78.08524955383305,638.0832352106887
789070.0,9.13275462962963,6.918810584373992,6.5792176605939705,0.0,78.09105780910566,638.300154815714
789080.0,9.13287037037037,6.918873072954169,6.5791198714732895,0.0,78.0968645537208,638.5170905505854
789090.0,9.13298611111111,6.918935550039423,6.57902208038814,0.0,78.10266978829718,638.7340424111085
789100.0,9.133101851851851,6.918998015632716,6.578924287339165,0.0,78.10847351345099,638.9510103930903
789110.0,9.133217592592592,6.919060469736999,6.578826492326997,0.0,78.11427572979936,639.1679944923399
789120.0,9.133333333333333,6.919122912355213,6.578728695352268,0.0,78.12007643795829,639.3849947046674
789130.0,9.133449074074074,6.9191853434903265,6.57863089641563,0.0,78.12587563854261,639.6020110258856
789140.0,9.133564814814815,6.919247763145281,6.578533095517694,0.0,78.13167333216897,639.8190434518083
789150.0,9.133680555555555,6.919310171323023,6.578435292659105,0.0,78.13746951945176,640.0360919782513
789160.0,9.133796296296296,6.919372568026501,6.578337487840494,0.0,78.14326420100535,640.2531566010317
789170.0,9.133912037037037,6.919434953258657,6.578239681062488,0.0,78.14905737744402,640.4702373159691
789180.0,9.134027777777778,6.919497327022434,6.578141872325734,0.0,78.1548490493813,640.6873341188841
789190.0,9.134143518518519,6.919559689320779,6.578044061630853,0.0,78.16063921743026,640.9044470055992
789200.0,9.13425925925926,6.919622040156627,6.577946248978483,0.0,78.16642788220437,641.1215759719386
789210.0,9.134375,6.9196843795329235,6.577848434369249,0.0,78.17221504431554,641.3387210137283
789220.0,9.134490740740741,6.919746707452597,6.577750617803788,0.0,78.17800070437654,641.5558821267961
789230.0,9.134606481481482,6.919809023918584,6.57765279928272,0.0,78.18378486299801,641.773059306971
789240.0,9.134722222222223,6.919871328933833,6.577554978806688,0.0,78.18956752079133,641.9902525500845
789250.0,9.134837962962964,6.919933622501257,6.577457156376314,0.0,78.19534867836862,642.2074618519688
789260.0,9.134953703703705,6.919995904623804,6.577359331992226,0.0,78.20112833633853,642.4246872084586
789270.0,9.135069444444444,6.920058175304397,6.577261505655052,0.0,78.20690649531254,642.64192861539
789280.0,9.135185185185184,6.920120434545965,6.57716367736543,0.0,78.21268315589954,642.8591860686009
789290.0,9.135300925925925,6.92018268235144,6.577065847123979,0.0,78.21845831870891,643.0764595639307
789300.0,9.135416666666666,6.920244918723741,6.576968014931326,0.0,78.22423198434973,643.2937490972206
789310.0,9.135532407407407,6.920307143665794,6.576870180788109,0.0,78.23000415343002,643.5110546643135
789320.0,9.135648148148148,6.920369357180524,6.576772344694939,0.0,78.23577482655773,643.728376261054
789330.0,9.135763888888889,6.920431559270858,6.576674506652455,0.0,78.2415440043408,643.9457138832882
789340.0,9.13587962962963,6.920493749939704,6.576576666661274,0.0,78.24731168738677,644.1630675268643
789350.0,9.13599537037037,6.920555929189989,6.576478824722034,0.0,78.25307787630152,644.3804371876319
789360.0,9.136111111111111,6.920618097024632,6.576380980835333,0.0,78.25884257169213,644.5978228614421
789370.0,9.136226851851852,6.920680253446544,6.5762831350018285,0.0,78.26460577416488,644.815224544148
789380.0,9.136342592592593,6.92074239845864,6.576185287222123,0.0,78.2703674843247,645.0326422316045
789390.0,9.136458333333334,6.9208045320638405,6.576087437496849,0.0,78.2761277027772,645.2500759196679
789400.0,9.136574074074074,6.920866654265041,6.575989585826626,0.0,78.28188643012766,645.4675256041961
789410.0,9.136689814814815,6.920928765065161,6.575891732212072,0.0,78.287643666979,645.6849912810487
789420.0,9.136805555555556,6.920990864467115,6.575793876653827,0.0,78.29339941393626,645.9024729460875
789430.0,9.136921296296297,6.921052952473802,6.575696019152499,0.0,78.29915367160345,646.1199705951752
789440.0,9.137037037037038,6.921115029088137,6.575598159708716,0.0,78.30490644058298,646.3374842241769
789450.0,9.137152777777779,6.921177094313011,6.575500298323091,0.0,78.31065772147872,646.5550138289587
789460.0,9.13726851851852,6.921239148151333,6.575402434996248,0.0,78.31640751489185,646.7725594053891
789470.0,9.137384259259258,6.9213011906060125,6.57530456972882,0.0,78.32215582142484,646.9901209493374
789480.0,9.1375,6.9213632216799414,6.5752067025214025,0.0,78.32790264168,647.2076984566754
789490.0,9.13761574074074,6.921425241376017,6.575108833374638,0.0,78.33364797625802,647.4252919232761
789500.0,9.137731481481481,6.921487249697139,6.575010962289135,0.0,78.33939182575949,647.6429013450144
789510.0,9.137847222222222,6.921549246646203,6.574913089265512,0.0,78.34513419078509,647.8605267177666
789520.0,9.137962962962963,6.921611232226104,6.574815214304391,0.0,78.35087507193484,648.0781680374108
789530.0,9.138078703703703,6.921673206439733,6.574717337406394,0.0,78.35661446980838,648.2958252998269
789540.0,9.138194444444444,6.921735169289991,6.574619458572135,0.0,78.362352385005,648.5134985008964
789550.0,9.138310185185185,6.921797120779759,6.574521577802223,0.0,78.36808881812424,648.7311876365023
789560.0,9.138425925925926,6.921859060911931,6.574423695097292,0.0,78.3738237697639,648.9488927025294
789570.0,9.138541666666667,6.921920989689384,6.574325810457932,0.0,78.37955724052226,649.1666136948642
789580.0,9.138657407407408,6.921982907115012,6.574227923884787,0.0,78.38528923099636,649.3843506093947
789590.0,9.138773148148148,6.922044813191699,6.574130035378456,0.0,78.39101974178423,649.6021034420107
789600.0,9.13888888888889,6.92210670792233,6.57403214493956,0.0,78.39674877348256,649.8198721886037
789610.0,9.13900462962963,6.922168591309793,6.573934252568711,0.0,78.40247632668797,650.0376568450666
789620.0,9.139120370370371,6.922230463356948,6.57383635826653,0.0,78.40820240199741,650.2554574072946
789630.0,9.139236111111112,6.922292324066685,6.573738462033628,0.0,78.41392700000469,650.4732738711834
789640.0,9.139351851851853,6.9223541734418905,6.57364056387061,0.0,78.41965012130596,650.6911062326316
789650.0,9.139467592592593,6.922416011485431,6.5735426637781025,0.0,78.42537176649726,650.9089544875385
789660.0,9.139583333333333,6.922477838200186,6.5734447617567024,0.0,78.43109193617227,651.1268186318056
789670.0,9.139699074074073,6.922539653589023,6.573346857807044,0.0,78.43681063092541,651.344698661336
789680.0,9.139814814814814,6.9226014576548165,6.573248951929722,0.0,78.44252785135002,651.5625945720341
789690.0,9.139930555555555,6.92266325040044,6.573151044125349,0.0,78.4482435980397,651.7805063598064
789700.0,9.140046296296296,6.922725031828752,6.573053134394547,0.0,78.45395787158793,651.9984340205608
789710.0,9.140162037037037,6.922786801942631,6.572955222737916,0.0,78.45967067258611,652.216377550207
789720.0,9.140277777777778,6.922848560744944,6.572857309156078,0.0,78.46538200162759,652.4343369446558
789730.0,9.140393518518518,6.922910308238548,6.572759393649632,0.0,78.47109185930427,652.6523121998206
789740.0,9.14050925925926,6.92297204442631,6.572661476219185,0.0,78.47680024620686,652.8703033116157
789750.0,9.140625,6.923033769311098,6.572563556865359,0.0,78.48250716292677,653.088310275957
789760.0,9.14074074074074,6.923095482895765,6.572465635588752,0.0,78.48821261005526,653.3063330887628
789770.0,9.140856481481482,6.923157185183178,6.572367712389977,0.0,78.49391658818192,653.5243717459522
789780.0,9.140972222222222,6.923218876176184,6.572269787269648,0.0,78.49961909789725,653.7424262434464
789790.0,9.141087962962963,6.923280555877646,6.572171860228365,0.0,78.50532013978993,653.960496577168
789800.0,9.141203703703704,6.9233422242904155,6.572073931266734,0.0,78.51101971444956,654.1785827430415
789810.0,9.141319444444445,6.923403881417358,6.571976000385371,0.0,78.51671782246466,654.3966847369927
789820.0,9.141435185185186,6.923465527261315,6.571878067584872,0.0,78.5224144644247,654.6148025549494
789830.0,9.141550925925927,6.923527161825132,6.571780132865852,0.0,78.52810964091663,654.8329361928409
789840.0,9.141666666666667,6.923588785111671,6.571682196228908,0.0,78.53380335252744,655.0510856465979
789850.0,9.141782407407407,6.923650397123779,6.571584257674648,0.0,78.5394955998458,655.269250912153
789860.0,9.141898148148147,6.923711997864299,6.571486317203689,0.0,78.54518638345806,655.4874319854404
789870.0,9.142013888888888,6.9237735873360755,6.571388374816617,0.0,78.55087570395062,655.7056288623958
789880.0,9.142129629629629,6.923835165541949,6.571290430514049,0.0,78.5565635619094,655.9238415389566
789890.0,9.14224537037037,6.923896732484769,6.5711924842965725,0.0,78.56224995791972,656.142070011062
789900.0,9.14236111111111,6.923958288167374,6.571094536164816,0.0,78.56793489256751,656.3603142746524
789910.0,9.142476851851852,6.924019832592612,6.570996586119371,0.0,78.57361836643742,656.5785743256704
789920.0,9.142592592592592,6.924081365763312,6.570898634160832,0.0,78.57930038011483,656.7968501600594
789930.0,9.142708333333333,6.924142887682307,6.570800680289814,0.0,78.58498093418301,657.0151417737655
789940.0,9.142824074074074,6.9242043983524475,6.570702724506905,0.0,78.59066002922529,657.2334491627356
789950.0,9.142939814814815,6.924265897776563,6.570604766812717,0.0,78.59633766582658,657.4517723229184
789960.0,9.143055555555556,6.924327385957482,6.57050680720785,0.0,78.60201384456938,657.6701112502644
789970.0,9.143171296296297,6.924388862898028,6.570408845692893,0.0,78.60768856603582,657.8884659407257
789980.0,9.143287037037037,6.92445032860105,6.570310882268469,0.0,78.61336183080768,658.1068363902556
789990.0,9.143402777777778,6.924511783069368,6.570212916935167,0.0,78.61903363946819,658.3252225948098
790000.0,9.143518518518519,6.924573226305801,6.5701149496935685,0.0,78.6247039925985,658.5436245503448
790010.0,9.14363425925926,6.924634658313189,6.570016980544306,0.0,78.6303728907787,658.7620422528192
790020.0,9.14375,6.924696079094353,6.569919009487954,0.0,78.63604033459066,658.980475698193
790030.0,9.143865740740742,6.92475748865211,6.569821036525118,0.0,78.64170632461477,659.1989248824282
790040.0,9.14398148148148,6.924818886989291,6.569723061656394,0.0,78.6473708614303,659.4173898014876
790050.0,9.144097222222221,6.9248802741087125,6.569625084882383,0.0,78.65303394561764,659.6358704513366
790060.0,9.144212962962962,6.924941650013196,6.569527106203686,0.0,78.65869557775571,659.8543668279414
790070.0,9.144328703703703,6.9250030147055535,6.569429125620892,0.0,78.66435575842357,660.0728789272703
790080.0,9.144444444444444,6.925064368188613,6.569331143134594,0.0,78.67001448819919,660.2914067452932
790090.0,9.144560185185185,6.925125710465177,6.569233158745404,0.0,78.67567176766175,660.509950277981
790100.0,9.144675925925926,6.925187041538066,6.569135172453904,0.0,78.68132759738778,660.7285095213072
790110.0,9.144791666666666,6.925248361410087,6.569037184260697,0.0,78.68698197795527,660.947084471246
790120.0,9.144907407407407,6.92530967008406,6.5689391941663695,0.0,78.69263490994078,661.1656751237736
790130.0,9.145023148148148,6.925370967562793,6.568841202171521,0.0,78.69828639392173,661.3842814748677
790140.0,9.145138888888889,6.925432253849091,6.568743208276747,0.0,78.7039364304742,661.6029035205079
790150.0,9.14525462962963,6.925493528945761,6.568645212482643,0.0,78.70958502017379,661.821541256675
790160.0,9.14537037037037,6.925554792855611,6.568547214789798,0.0,78.71523216359597,662.0401946793517
790170.0,9.145486111111111,6.92561604558145,6.568449215198808,0.0,78.72087786131601,662.2588637845221
790180.0,9.145601851851852,6.925677287126068,6.5683512137102635,0.0,78.7265221139092,662.4775485681718
790190.0,9.145717592592593,6.925738517492275,6.568253210324755,0.0,78.73216492194867,662.6962490262882
790200.0,9.145833333333334,6.925799736682874,6.568155205042879,0.0,78.73780628600923,662.9149651548605
790210.0,9.145949074074075,6.9258609447006565,6.5680571978652305,0.0,78.7434462066648,663.1336969498789
790220.0,9.146064814814816,6.92592214154843,6.567959188792397,0.0,78.74908468448795,663.3524444073358
790230.0,9.146180555555556,6.925983327228982,6.567861177824952,0.0,78.75472172005247,663.5712075232249
790240.0,9.146296296296295,6.926044501745109,6.567763164963517,0.0,78.76035731393023,663.7899862935412
790250.0,9.146412037037036,6.926105665099608,6.567665150208662,0.0,78.76599146669325,664.008780714282
790260.0,9.146527777777777,6.926166817295276,6.567567133560985,0.0,78.771624178914,664.2275907814458
790270.0,9.146643518518518,6.926227958334893,6.567469115021068,0.0,78.77725545116417,664.4464164910322
790280.0,9.146759259259259,6.926289088221253,6.567371094589508,0.0,78.78288528401367,664.6652578390434
790290.0,9.146875,6.926350206957148,6.56727307226688,0.0,78.78851367803385,664.8841148214825
790300.0,9.14699074074074,6.9264113145453585,6.567175048053795,0.0,78.7941406337953,665.1029874343541
790310.0,9.147106481481481,6.926472410988674,6.5670770219508166,0.0,78.7997661518674,665.3218756736649
790320.0,9.147222222222222,6.926533496289877,6.566978993958558,0.0,78.80539023282005,665.5407795354226
790330.0,9.147337962962963,6.926594570451759,6.566880964077574,0.0,78.81101287722231,665.7596990156372
790340.0,9.147453703703704,6.926655633477091,6.566782932308471,0.0,78.81663408564398,665.9786341103196
790350.0,9.147569444444445,6.926716685368654,6.566684898651842,0.0,78.8222538586523,666.1975848154825
790360.0,9.147685185185185,6.926777726129231,6.566586863108262,0.0,78.82787219681578,666.4165511271402
790370.0,9.147800925925926,6.926838755761596,6.566488825678321,0.0,78.83348910070232,666.6355330413088
790380.0,9.147916666666667,6.926899774268532,6.56639078636259,0.0,78.83910457087912,666.8545305540057
790390.0,9.148032407407408,6.926960781652805,6.56629274516168,0.0,78.84471860791383,667.0735436612499
790400.0,9.148148148148149,6.927021777917196,6.566194702076158,0.0,78.85033121237228,667.2925723590621
790410.0,9.14826388888889,6.927082763064471,6.566096657106613,0.0,78.85594238482142,667.5116166434644
790420.0,9.14837962962963,6.927143737097405,6.5659986102536205,0.0,78.86155212582653,667.7306765104806
790430.0,9.14849537037037,6.9272047000187715,6.565900561517777,0.0,78.8671604359538,667.949751956136
790440.0,9.14861111111111,6.9272656518313305,6.565802510899658,0.0,78.87276731576851,668.1688429764577
790450.0,9.148726851851851,6.927326592537856,6.565704458399843,0.0,78.87837276583488,668.3879495674739
790460.0,9.148842592592592,6.927387522141111,6.565606404018929,0.0,78.88397678671822,668.6070717252147
790470.0,9.148958333333333,6.927448440643857,6.565508347757485,0.0,78.88957937898215,668.8262094457118
790480.0,9.149074074074074,6.927509348048861,6.5654102896160875,0.0,78.89518054319012,669.0453627249984
790490.0,9.149189814814815,6.927570244358884,6.565312229595334,0.0,78.90078027990631,669.2645315591093
790500.0,9.149305555555555,6.9276311295766755,6.565214167695796,0.0,78.90637858969328,669.4837159440806
790510.0,9.149421296296296,6.927692003705014,6.565116103918054,0.0,78.91197547311289,669.7029158759503
790520.0,9.149537037037037,6.92775286674664,6.565018038262682,0.0,78.91757093072916,669.9221313507579
790530.0,9.149652777777778,6.927813718704328,6.564919970730276,0.0,78.92316496310261,670.1413623645444
790540.0,9.149768518518519,6.927874559580819,6.564821901321405,0.0,78.92875757079628,670.3606089133523
790550.0,9.14988425925926,6.927935389378868,6.564723830036641,0.0,78.93434875437032,670.5798709932255
790560.0,9.15,6.9279962081012325,6.564625756876586,0.0,78.93993851438567,670.7991486002101
790570.0,9.150115740740741,6.928057015750656,6.5645276818417875,0.0,78.94552685140316,671.0184417303527
790580.0,9.150231481481482,6.928117812329899,6.5644296049328545,0.0,78.95111376598243,671.2377503797027
790590.0,9.150347222222223,6.928178597841704,6.564331526150339,0.0,78.95669925868405,671.45707454431
790600.0,9.150462962962964,6.928239372288815,6.564233445494834,0.0,78.96228333006718,671.6764142202268
790610.0,9.150578703703705,6.928300135673985,6.564135362966907,0.0,78.96786598069042,671.8957694035065
790620.0,9.150694444444444,6.928360887999956,6.564037278567146,0.0,78.97344721111321,672.1151400902041
790630.0,9.150810185185184,6.928421629269471,6.563939192296102,0.0,78.97902702189356,672.334526276376
790640.0,9.150925925925925,6.928482359485273,6.563841104154382,0.0,78.9846054135897,672.5539279580804
790650.0,9.151041666666666,6.9285430786500966,6.563743014142551,0.0,78.99018238675916,672.7733451313769
790660.0,9.151157407407407,6.928603786766689,6.563644922261176,0.0,78.99575794195864,672.9927777923268
790670.0,9.151273148148148,6.928664483837785,6.563546828510836,0.0,79.00133207974595,673.2122259369927
790680.0,9.151388888888889,6.9287251698661265,6.563448732892101,0.0,79.00690480067749,673.4316895614392
790690.0,9.15150462962963,6.92878584485444,6.563350635405558,0.0,79.01247610530969,673.6511686617317
790700.0,9.15162037037037,6.9288465088054645,6.563252536051777,0.0,79.01804599419764,673.8706632339379
790710.0,9.151736111111111,6.928907161721933,6.56315443483132,0.0,79.02361446789735,674.0901732741264
790720.0,9.151851851851852,6.928967803606577,6.563056331744768,0.0,79.0291815269641,674.3096987783681
790730.0,9.151967592592593,6.929028434462122,6.56295822679269,0.0,79.03474717195263,674.5292397427346
790740.0,9.152083333333334,6.929089054291308,6.562860119975659,0.0,79.04031140341694,674.7487961632996
790750.0,9.152199074074074,6.929149663096853,6.562762011294253,0.0,79.04587422191204,674.9683680361383
790760.0,9.152314814814815,6.929210260881486,6.562663900749033,0.0,79.05143562799097,675.1879553573272
790770.0,9.152430555555556,6.929270847647937,6.562565788340582,0.0,79.05699562220735,675.4075581229444
790780.0,9.152546296296297,6.929331423398921,6.562467674069464,0.0,79.0625542051146,675.6271763290697
790790.0,9.152662037037038,6.929391988137171,6.562369557936251,0.0,79.06811137726453,675.8468099717843
790800.0,9.152777777777779,6.929452541865398,6.562271439941515,0.0,79.07366713921057,676.0664590471711
790810.0,9.15289351851852,6.929513084586329,6.562173320085816,0.0,79.07922149150369,676.2861235513141
790820.0,9.153009259259258,6.929573616302676,6.562075198369735,0.0,79.08477443469629,676.5058034802993
790830.0,9.153125,6.929634137017161,6.561977074793828,0.0,79.09032596933892,676.7254988302142
790840.0,9.15324074074074,6.929694646732498,6.561878949358685,0.0,79.0958760959831,676.9452095971474
790850.0,9.153356481481481,6.9297551454514075,6.56178082206485,0.0,79.10142481517904,677.1649357771896
790860.0,9.153472222222222,6.929815633176601,6.561682692912915,0.0,79.10697212747758,677.3846773664325
790870.0,9.153587962962963,6.9298761099107855,6.561584561903431,0.0,79.11251803342834,677.6044343609698
790880.0,9.153703703703703,6.929936575656675,6.561486429036964,0.0,79.11806253358047,677.8242067568965
790890.0,9.153819444444444,6.929997030416989,6.561388294314092,0.0,79.12360562848352,678.0439945503089
790900.0,9.153935185185185,6.930057474194416,6.561290157735367,0.0,79.12914731868703,678.2637977373051
790910.0,9.154050925925926,6.930117906991677,6.561192019301372,0.0,79.13468760473783,678.483616313985
790920.0,9.154166666666667,6.930178328811472,6.561093879012662,0.0,79.14022648718532,678.7034502764494
790930.0,9.154282407407408,6.930238739656508,6.560995736869811,0.0,79.14576396657655,678.923299620801
790940.0,9.154398148148148,6.930299139529491,6.560897592873374,0.0,79.15130004345944,679.1431643431439
790950.0,9.15451388888889,6.9303595284331205,6.560799447023922,0.0,79.15683471838126,679.3630444395839
790960.0,9.15462962962963,6.930419906370098,6.560701299322015,0.0,79.16236799188849,679.582939906228
790970.0,9.154745370370371,6.930480273343125,6.560603149768221,0.0,79.16789986452761,679.802850739185
790980.0,9.154861111111112,6.930540629354895,6.5605049983631005,0.0,79.17343033684506,680.0227769345651
790990.0,9.154976851851853,6.930600974408107,6.560406845107222,0.0,79.17895940938574,680.2427184884801
791000.0,9.155092592592593,6.930661308505458,6.560308690001143,0.0,79.1844870826956,680.4626753970431
791010.0,9.155208333333333,6.930721631649637,6.560210533045435,0.0,79.19001335731951,680.6826476563689
791020.0,9.155324074074073,6.930781943843344,6.560112374240644,0.0,79.19553823380173,680.902635262574
791030.0,9.155439814814814,6.930842245089268,6.560014213587355,0.0,79.2010617126873,681.1226382117759
791040.0,9.155555555555555,6.930902535390098,6.559916051086108,0.0,79.20658379451991,681.342656500094
791050.0,9.155671296296296,6.930962814748528,6.559817886737475,0.0,79.21210447984302,681.5626901236492
791060.0,9.155787037037037,6.931023083167246,6.559719720542025,0.0,79.21762376920036,681.7827390785636
791070.0,9.155902777777778,6.931083340648932,6.559621552500299,0.0,79.22314166313488,682.0028033609613
791080.0,9.156018518518518,6.931143587196277,6.5595233826128725,0.0,79.22865816218862,682.2228829669673
791090.0,9.15613425925926,6.931203822811964,6.55942521088029,0.0,79.23417326690436,682.4429778927088
791100.0,9.15625,6.931264047498678,6.559327037303136,0.0,79.2396869778239,682.6630881343139
791110.0,9.15636574074074,6.931324261259103,6.559228861881944,0.0,79.24519929548894,682.8832136879124
791120.0,9.156481481481482,6.931384464095909,6.559130684617291,0.0,79.25071022044102,683.1033545496358
791130.0,9.156597222222222,6.9314446560117835,6.559032505509721,0.0,79.25621975321992,683.323510715617
791140.0,9.156712962962963,6.931504837009401,6.558934324559812,0.0,79.2617278943672,683.5436821819902
791150.0,9.156828703703704,6.93156500709144,6.5588361417681025,0.0,79.26723464442247,683.7638689448913
791160.0,9.156944444444445,6.931625166260578,6.558737957135152,0.0,79.27274000392617,683.9840710004578
791170.0,9.157060185185186,6.931685314519491,6.558639770661536,0.0,79.27824397341769,684.2042883448283
791180.0,9.157175925925927,6.9317454518708415,6.558541582347792,0.0,79.28374655343647,684.4245209741434
791190.0,9.157291666666667,6.931805578317312,6.558443392194481,0.0,79.28924774452038,684.6447688845449
791200.0,9.157407407407407,6.931865693861561,6.5583452002021705,0.0,79.29474754720903,684.8650320721761
791210.0,9.157523148148147,6.931925798506277,6.558247006371393,0.0,79.30024596203951,685.0853105331817
791220.0,9.157638888888888,6.931985892254106,6.558148810702727,0.0,79.30574298955129,685.3056042637081
791230.0,9.157754629629629,6.93204597510773,6.5580506131967224,0.0,79.31123863027996,685.5259132599034
791240.0,9.15787037037037,6.9321060470698095,6.557952413853921,0.0,79.31673288476402,685.7462375179166
791250.0,9.15798611111111,6.932166108143013,6.557854212674894,0.0,79.32222575354,685.9665770338986
791260.0,9.158101851851852,6.932226158329996,6.557756009660189,0.0,79.32771723714451,686.1869318040018
791270.0,9.158217592592592,6.9322861976334265,6.557657804810354,0.0,79.3332073361132,686.4073018243799
791280.0,9.158333333333333,6.9323462260559605,6.5575595981259545,0.0,79.33869605098249,686.6276870911882
791290.0,9.158449074074074,6.932406243600261,6.55746138960753,0.0,79.34418338228735,686.8480876005835
791300.0,9.158564814814815,6.93246625026898,6.557363179255645,0.0,79.34966933056324,687.0685033487241
791310.0,9.158680555555556,6.932526246064778,6.55726496707085,0.0,79.3551538963445,687.2889343317695
791320.0,9.158796296296297,6.932586230990316,6.557166753053694,0.0,79.36063708016586,687.5093805458812
791330.0,9.158912037037037,6.932646205048243,6.557068537204724,0.0,79.36611888256199,687.7298419872216
791340.0,9.159027777777778,6.932706168241217,6.556970319524505,0.0,79.37159930406624,687.950318651955
791350.0,9.159143518518519,6.932766120571877,6.556872100013571,0.0,79.37707834521237,688.1708105362472
791360.0,9.15925925925926,6.932826062042884,6.556773878672484,0.0,79.38255600653258,688.3913176362654
791370.0,9.159375,6.932885992656888,6.5566756555018,0.0,79.38803228856045,688.6118399481779
791380.0,9.159490740740742,6.932945912416531,6.55657743050205,0.0,79.39350719182843,688.8323774681553
791390.0,9.15960648148148,6.9330058213244685,6.556479203673801,0.0,79.39898071686825,689.052930192369
791400.0,9.159722222222221,6.93306571938334,6.556380975017598,0.0,79.40445286421239,689.2734981169917
791410.0,9.159837962962962,6.933125606595791,6.556282744533984,0.0,79.40992363439173,689.4940812381982
791420.0,9.159953703703703,6.933185482964456,6.556184512223514,0.0,79.41539302793768,689.7146795521649
791430.0,9.160069444444444,6.933245348491994,6.556086278086741,0.0,79.42086104538,689.9352930550687
791440.0,9.160185185185185,6.933305203181038,6.555988042124203,0.0,79.42632768725069,690.1559217430888
791450.0,9.160300925925926,6.933365047034224,6.5558898043364495,0.0,79.43179295407943,690.3765656124057
791460.0,9.160416666666666,6.9334248800541936,6.555791564724032,0.0,79.43725684639544,690.5972246592012
791470.0,9.160532407407407,6.933484702243589,6.555693323287507,0.0,79.4427193647286,690.8178988796587
791480.0,9.160648148148148,6.933544513605038,6.5555950800274,0.0,79.44818050960836,691.0385882699633
791490.0,9.160763888888889,6.9336043141411805,6.555496834944265,0.0,79.45364028156308,691.2592928263009
791500.0,9.16087962962963,6.93366410385464,6.555398588038649,0.0,79.4590986811215,691.4800125448596
791510.0,9.16099537037037,6.933723882748064,6.55530033931111,0.0,79.46455570881092,691.7007474218285
791520.0,9.161111111111111,6.93378365082407,6.555202088762176,0.0,79.47001136516043,691.9214974533984
791530.0,9.161226851851852,6.933843408085295,6.55510383639241,0.0,79.47546565069655,692.1422626357613
791540.0,9.161342592592593,6.933903154534369,6.555005582202337,0.0,79.4809185659468,692.3630429651112
791550.0,9.161458333333334,6.933962890173917,6.554907326192517,0.0,79.4863701114383,692.5838384376428
791560.0,9.161574074074075,6.934022615006563,6.554809068363483,0.0,79.49182028769727,692.8046490495532
791570.0,9.161689814814816,6.934082329034934,6.554710808715787,0.0,79.49726909524962,693.0254747970399
791580.0,9.161805555555556,6.934142032261645,6.554612547249973,0.0,79.50271653462153,693.2463156763029
791590.0,9.161921296296295,6.934201724689335,6.554514283966576,0.0,79.50816260633775,693.4671716835426
791600.0,9.162037037037036,6.934261406320612,6.554416018866135,0.0,79.51360731092475,693.6880428149619
791610.0,9.162152777777777,6.934321077158108,6.554317751949215,0.0,79.51905064890633,693.9089290667644
791620.0,9.162268518518518,6.934380737204428,6.554219483216343,0.0,79.52449262080805,694.1298304351556
791630.0,9.162384259259259,6.934440386462195,6.554121212668059,0.0,79.52993322715291,694.3507469163419
791640.0,9.1625,6.934500024934022,6.554022940304906,0.0,79.53537246846523,694.5716785065322
791650.0,9.16261574074074,6.93455965262254,6.553924666127431,0.0,79.54081034526823,694.7926252019356
791660.0,9.162731481481481,6.934619269530346,6.553826390136172,0.0,79.54624685808656,695.0135869987636
791670.0,9.162847222222222,6.934678875660061,6.5537281123316635,0.0,79.5516820074416,695.2345638932287
791680.0,9.162962962962963,6.93473847101429,6.553629832714453,0.0,79.55711579385664,695.455555881545
791690.0,9.163078703703704,6.9347980555956505,6.553531551285078,0.0,79.56254821785345,695.676562959928
791700.0,9.163194444444445,6.934857629406748,6.553433268044078,0.0,79.56797927995444,695.8975851245946
791710.0,9.163310185185185,6.9349171924501904,6.553334982991994,0.0,79.5734089806809,696.118622371763
791720.0,9.163425925925926,6.934976744728582,6.553236696129365,0.0,79.5788373205541,696.3396746976534
791730.0,9.163541666666667,6.935036286244528,6.553138407456724,0.0,79.58426430009483,696.5607420984869
791740.0,9.163657407407408,6.935095817000639,6.553040116974611,0.0,79.58968991982358,696.7818245704866
791750.0,9.163773148148149,6.93515533699952,6.552941824683576,0.0,79.59511418026135,697.0029221098761
791760.0,9.16388888888889,6.9352148462437615,6.552843530584145,0.0,79.60053708192807,697.2240347128813
791770.0,9.16400462962963,6.935274344735979,6.552745234676858,0.0,79.6059586253426,697.4451623757295
791780.0,9.16412037037037,6.935333832478746,6.552646936962245,0.0,79.61137881102539,697.6663050946491
791790.0,9.16423611111111,6.935393309474698,6.552548637440854,0.0,79.61679763949329,697.8874628658699
791800.0,9.164351851851851,6.935452775726405,6.552450336113217,0.0,79.62221511126806,698.1086356856234
791810.0,9.164467592592592,6.9355122312364665,6.552352032979872,0.0,79.62763122686583,698.3298235501425
791820.0,9.164583333333333,6.935571676007486,6.552253728041347,0.0,79.633045986805,698.5510264556614
791830.0,9.164699074074074,6.935631110042052,6.552155421298194,0.0,79.63845939160387,698.7722443984159
791840.0,9.164814814814815,6.935690533342756,6.552057112750921,0.0,79.6438714417795,698.993477374643
791850.0,9.164930555555555,6.935749945912193,6.551958802400091,0.0,79.64928213784894,699.2147253805814
791860.0,9.165046296296296,6.935809347752952,6.551860490246228,0.0,79.65469148032922,699.4359884124713
791870.0,9.165162037037037,6.93586873886762,6.5517621762898575,0.0,79.66009946973658,699.6572664665539
791880.0,9.165277777777778,6.935928119258785,6.551663860531525,0.0,79.66550610658713,699.8785595390722
791890.0,9.165393518518519,6.935987488929034,6.551565542971757,0.0,79.67091139139674,700.0998676262706
791900.0,9.16550925925926,6.936046847880949,6.551467223611085,0.0,79.6763153246808,700.3211907243947
791910.0,9.165625,6.93610619611712,6.551368902450048,0.0,79.68171790695413,700.5425288296917
791920.0,9.165740740740741,6.936165533640125,6.551270579489183,0.0,79.68711913873238,700.7638819384105
791930.0,9.165856481481482,6.936224860452547,6.551172254729008,0.0,79.69251902052928,700.9852500468008
791940.0,9.165972222222223,6.936284176556968,6.551073928170063,0.0,79.69791755285931,701.2066331511143
791950.0,9.166087962962964,6.936343481955974,6.550975599812883,0.0,79.70331473623659,701.4280312476038
791960.0,9.166203703703705,6.936402776652125,6.550877269658001,0.0,79.70871057117522,701.6494443325238
791970.0,9.166319444444444,6.936462060648007,6.55077893770593,0.0,79.71410505818668,701.8708724021299
791980.0,9.166435185185184,6.936521333946203,6.550680603957222,0.0,79.7194981977849,702.0923154526793
791990.0,9.166550925925925,6.936580596549273,6.550582268412394,0.0,79.72488999048292,702.3137734804304
792000.0,9.166666666666666,6.936639848459815,6.550483931071989,0.0,79.73028043679204,702.5352464816439
792010.0,9.166782407407407,6.93669908968037,6.550385591936522,0.0,79.7356695372261,702.7567344525805
792020.0,9.166898148148148,6.936758320213533,6.5502872510065275,0.0,79.74105729229424,702.9782373895036
792030.0,9.167013888888889,6.936817540061868,6.550188908282537,0.0,79.74644370250986,703.1997552886772
792040.0,9.16712962962963,6.93687674922793,6.550090563765079,0.0,79.75182876838338,703.4212881463673
792050.0,9.16724537037037,6.93693594771431,6.549992217454682,0.0,79.75721249042446,703.6428359588407
792060.0,9.167361111111111,6.936995135523557,6.549893869351878,0.0,79.76259486914536,703.8643987223662
792070.0,9.167476851851852,6.937054312658244,6.549795519457182,0.0,79.76797590505485,704.0859764332134
792080.0,9.167592592592593,6.937113479120932,6.549697167771128,0.0,79.7733555986633,704.3075690876541
792090.0,9.167708333333334,6.937172634914181,6.549598814294251,0.0,79.77873395048003,704.5291766819611
792100.0,9.167824074074074,6.937231780040561,6.549500459027069,0.0,79.78411096101361,704.7507992124083
792110.0,9.167939814814815,6.93729091450262,6.5494021019701085,0.0,79.78948663077391,704.9724366752715
792120.0,9.168055555555556,6.937350038302929,6.549303743123902,0.0,79.79486096026821,705.1940890668279
792130.0,9.168171296296297,6.9374091514440455,6.549205382488976,0.0,79.80023395000583,705.4157563833556
792140.0,9.168287037037038,6.937468253928523,6.549107020065849,0.0,79.8056056004944,705.637438621135
792150.0,9.168402777777779,6.937527345758919,6.549008655855047,0.0,79.81097591224147,705.8591357764466
792160.0,9.16851851851852,6.937586426937784,6.548910289857103,0.0,79.81634488575429,706.0808478455737
792170.0,9.168634259259258,6.937645497467678,6.5488119220725265,0.0,79.82171252153947,706.3025748248001
792180.0,9.16875,6.937704557351145,6.548713552501866,0.0,79.82707882010422,706.5243167104114
792190.0,9.16886574074074,6.937763606590748,6.54861518114562,0.0,79.83244378195423,706.7460734986947
792200.0,9.168981481481481,6.937822645189026,6.548516808004329,0.0,79.83780740759634,706.967845185938
792210.0,9.169097222222222,6.937881673148534,6.548418433078508,0.0,79.84316969753559,707.1896317684312
792220.0,9.169212962962963,6.9379406904718115,6.5483200563686905,0.0,79.84853065227765,707.4114332424654
792230.0,9.169328703703703,6.937999697161414,6.548221677875388,0.0,79.85389027232695,707.633249604333
792240.0,9.169444444444444,6.93805869321989,6.548123297599122,0.0,79.85924855818918,707.8550808503279
792250.0,9.169560185185185,6.938117678649777,6.548024915540425,0.0,79.86460551036895,708.0769269767455
792260.0,9.169675925925926,6.938176653453617,6.547926531699816,0.0,79.86996112936988,708.2987879798828
792270.0,9.169791666666667,6.938235617633955,6.5478281460778085,0.0,79.8753154156957,708.5206638560376
792280.0,9.169907407407408,6.938294571193327,6.547729758674933,0.0,79.88066836985034,708.7425546015093
792290.0,9.170023148148148,6.938353514134285,6.54763136949171,0.0,79.88601999233639,708.9644602125991
792300.0,9.17013888888889,6.938412446459354,6.5475329785286505,0.0,79.89137028365792,709.1863806856094
792310.0,9.17025462962963,6.938471368171084,6.547434585786291,0.0,79.8967192443167,709.4083160168436
792320.0,9.170370370370371,6.938530279271996,6.547336191265137,0.0,79.90206687481559,709.630266202607
792330.0,9.170486111111112,6.938589179764635,6.547237794965718,0.0,79.90741317565569,709.852231239206
792340.0,9.170601851851853,6.938648069651708,6.547139396888685,0.0,79.91275814733932,710.0742111229487
792350.0,9.170717592592593,6.93870694893838,6.547040997036597,0.0,79.91810179038382,710.2962058501442
792360.0,9.170833333333333,6.938765817627184,6.546942595409995,0.0,79.92344410553005,710.5182154171041
792370.0,9.170949074074073,6.938824675720627,6.546844192009385,0.0,79.9287850932787,710.7402398201408
792380.0,9.171064814814814,6.938883523221224,6.546745786835303,0.0,79.93412475412829,710.9622790555691
792390.0,9.171180555555555,6.9389423601315,6.546647379888269,0.0,79.93946308857737,711.1843331197039
792400.0,9.171296296296296,6.93900118645396,6.54654897116879,0.0,79.94480009712544,711.4064020088626
792410.0,9.171412037037037,6.939060002191121,6.546450560677397,0.0,79.9501357802702,711.6284857193633
792420.0,9.171527777777778,6.939118807345495,6.546352148414608,0.0,79.9554701385099,711.8505842475258
792430.0,9.171643518518518,6.9391776019195905,6.546253734380944,0.0,79.96080317234232,712.0726975896712
792440.0,9.17175925925926,6.93923638591592,6.5461553185769255,0.0,79.96613488226464,712.2948257421219
792450.0,9.171875,6.939295159336991,6.5460569010030705,0.0,79.97146526877404,712.516968701202
792460.0,9.17199074074074,6.939353922185318,6.545958481659906,0.0,79.97679433236746,712.7391264632364
792470.0,9.172106481481482,6.939412674463398,6.545860060547932,0.0,79.98212207354194,712.9612990245519
792480.0,9.172222222222222,6.939471416173747,6.545761637667691,0.0,79.98744849279292,713.1834863814762
792490.0,9.172337962962963,6.939530147318862,6.5456632130196795,0.0,79.99277359061712,713.405688530339
792500.0,9.172453703703704,6.939588867901255,6.545564786604424,0.0,79.99809736750963,713.627905467471
792510.0,9.172569444444445,6.939647577923417,6.545466358422447,0.0,80.00341982396651,713.8501371892042
792520.0,9.172685185185186,6.93970627738786,6.545367928474263,0.0,80.00874096048173,714.0723836918722
792530.0,9.172800925925927,6.939764966297076,6.545269496760377,0.0,80.0140607775512,714.2946449718099
792540.0,9.172916666666667,6.939823644653574,6.545171063281313,0.0,80.01937927566843,714.5169210253534
792550.0,9.173032407407407,6.939882312459849,6.5450726280376,0.0,80.02469645532851,714.7392118488405
792560.0,9.173148148148147,6.939940969718398,6.544974191029734,0.0,80.03001231702503,714.96151743861
792570.0,9.173263888888888,6.939999616431721,6.544875752258236,0.0,80.03532686125155,715.1838377910024
792580.0,9.173379629629629,6.9400582526023085,6.544777311723626,0.0,80.04064008850176,715.4061729023592
