time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
792590.0,9.17349537037037,6.940116878232662,6.5446788694264235,0.0,80.04595199926815,715.6285227690239
792600.0,9.17361111111111,6.940175493325271,6.544580425367119,0.0,80.05126259404422,715.8508873873408
792610.0,9.173726851851852,6.940234097882615,6.544481979546254,0.0,80.05657187332191,716.0732667536556
792620.0,9.173842592592592,6.94029269190721,6.544383531964333,0.0,80.0618798375923,716.2956608643156
792630.0,9.173958333333333,6.940351275401536,6.544285082621855,0.0,80.06718648734939,716.5180697156693
792640.0,9.174074074074074,6.940409848368075,6.544186631519352,0.0,80.07249182308396,716.7404933040667
792650.0,9.174189814814815,6.940468410809325,6.544088178657323,0.0,80.07779584528654,716.9629316258591
792660.0,9.174305555555556,6.940526962727776,6.5439897240362965,0.0,80.08309855444914,717.1853846773993
792670.0,9.174421296296297,6.940585504125902,6.543891267656764,0.0,80.08839995106246,717.4078524550412
792680.0,9.174537037037037,6.940644035006196,6.543792809519249,0.0,80.09370003561604,717.6303349551401
792690.0,9.174652777777778,6.940702555371138,6.543694349624267,0.0,80.09899880860048,717.8528321740528
792700.0,9.174768518518519,6.940761065223221,6.543595887972319,0.0,80.10429627050553,718.0753441081376
792710.0,9.17488425925926,6.940819564564913,6.5434974245639195,0.0,80.10959242182128,718.2978707537537
792720.0,9.175,6.9408780533987136,6.5433989593995685,0.0,80.11488726303611,718.5204121072624
792730.0,9.175115740740742,6.940936531727081,6.5433004924797995,0.0,80.12018079464032,718.7429681650251
792740.0,9.17523148148148,6.940994999552514,6.543202023805114,0.0,80.1254730171208,718.965538923406
792750.0,9.175347222222221,6.941053456877482,6.543103553375993,0.0,80.13076393096765,719.1881243787698
792760.0,9.175462962962962,6.941111903704463,6.543005081192985,0.0,80.1360535366682,719.4107245274828
792770.0,9.175578703703703,6.941170340035925,6.542906607256578,0.0,80.14134183471042,719.6333393659125
792780.0,9.175694444444444,6.941228765874361,6.54280813156729,0.0,80.14662882558112,719.855968890428
792790.0,9.175810185185185,6.941287181222226,6.5427096541256144,0.0,80.15191450976893,720.0786130973995
792800.0,9.175925925925926,6.941345586082005,6.54261117493207,0.0,80.15719888775945,720.3012719831988
792810.0,9.176041666666666,6.9414039804561725,6.542512693987165,0.0,80.1624819600403,720.523945544199
792820.0,9.176157407407407,6.941462364347185,6.5424142112913986,0.0,80.167763727098,720.7466337767742
792830.0,9.176273148148148,6.94152073775752,6.542315726845288,0.0,80.17304418941742,720.9693366773004
792840.0,9.176388888888889,6.941579100689653,6.542217240649325,0.0,80.17832334748506,721.1920542421544
792850.0,9.17650462962963,6.941637453146036,6.542118752704025,0.0,80.18360120178708,721.414786467715
792860.0,9.17662037037037,6.941695795129152,6.542020263009897,0.0,80.18887775280736,721.6375333503618
792870.0,9.176736111111111,6.941754126641463,6.541921771567441,0.0,80.19415300103203,721.8602948864757
792880.0,9.176851851851852,6.941812447685426,6.541823278377162,0.0,80.19942694694562,722.0830710724395
792890.0,9.176967592592593,6.941870758263513,6.541724783439568,0.0,80.20469959103183,722.3058619046368
792900.0,9.177083333333334,6.9419290583781805,6.541626286755159,0.0,80.20997093377544,722.5286673794528
792910.0,9.177199074074075,6.941987348031887,6.541527788324442,0.0,80.21524097565971,722.7514874932741
792920.0,9.177314814814816,6.942045627227109,6.541429288147922,0.0,80.22050971716789,722.9743222424885
792930.0,9.177430555555556,6.942103895966292,6.541330786226089,0.0,80.2257771587846,723.1971716234851
792940.0,9.177546296296295,6.942162154251897,6.541232282559473,0.0,80.23104330099163,723.4200356326545
792950.0,9.177662037037036,6.942220402086378,6.541133777148553,0.0,80.23630814427175,723.6429142663886
792960.0,9.177777777777777,6.942278639472206,6.541035269993845,0.0,80.24157168910709,723.8658075210806
792970.0,9.177893518518518,6.94233686641182,6.540936761095836,0.0,80.24683393598097,724.088715393125
792980.0,9.178009259259259,6.942395082907679,6.5408382504550495,0.0,80.25209488537377,724.3116378789176
792990.0,9.178125,6.942453288962243,6.540739738071967,0.0,80.25735453776748,724.5345749748558
793000.0,9.17824074074074,6.942511484577956,6.540641223947101,0.0,80.26261289364388,724.7575266773382
793010.0,9.178356481481481,6.9425696697572725,6.540542708080954,0.0,80.2678699534832,724.9804929827644
793020.0,9.178472222222222,6.942627844502643,6.540444190474022,0.0,80.27312571776629,725.2034738875359
793030.0,9.178587962962963,6.94268600881652,6.540345671126803,0.0,80.27838018697366,725.4264693880554
793040.0,9.178703703703704,6.942744162701342,6.540247150039795,0.0,80.2836333615857,725.6494794807263
793050.0,9.178819444444445,6.942802306159564,6.5401486272135125,0.0,80.28888524208145,725.8725041619545
793060.0,9.178935185185185,6.9428604391936295,6.540050102648438,0.0,80.29413582894077,726.095543428146
793070.0,9.179050925925926,6.942918561805988,6.539951576345082,0.0,80.29938512264312,726.318597275709
793080.0,9.179166666666667,6.942976673999073,6.539853048303934,0.0,80.30463312366768,726.5416657010525
793090.0,9.179282407407408,6.943034775775337,6.539754518525497,0.0,80.30987983249217,726.7647487005872
793100.0,9.179398148148149,6.943092867137228,6.539655987010269,0.0,80.31512524959575,726.9878462707251
793110.0,9.17951388888889,6.9431509480871645,6.53955745375875,0.0,80.32036937545722,727.210958407879
793120.0,9.17962962962963,6.943209018627599,6.539458918771435,0.0,80.32561221055244,727.4340851084638
793130.0,9.17974537037037,6.943267078760978,6.539360382048826,0.0,80.33085375536,727.6572263688953
793140.0,9.17986111111111,6.943325128489731,6.539261843591411,0.0,80.33609401035771,727.8803821855907
793150.0,9.179976851851851,6.943383167816296,6.539163303399693,0.0,80.34133297602203,728.1035525549686
793160.0,9.180092592592592,6.943441196743116,6.539064761474164,0.0,80.34657065282974,728.3267374734487
793170.0,9.180208333333333,6.943499215272614,6.538966217815324,0.0,80.35180704125787,728.5499369374522
793180.0,9.180324074074074,6.943557223407224,6.538867672423675,0.0,80.35704214178145,728.7731509434016
793190.0,9.180439814814815,6.943615221149386,6.538769125299691,0.0,80.36227595487637,728.9963794877207
793200.0,9.180555555555555,6.943673208501532,6.538670576443889,0.0,80.36750848101906,729.2196225668346
793210.0,9.180671296296296,6.9437311854660875,6.538572025856756,0.0,80.37273972068465,729.4428801771697
793220.0,9.180787037037037,6.9437891520454835,6.538473473538783,0.0,80.37796967434765,729.6661523151539
793230.0,9.180902777777778,6.943847108242153,6.538374919490471,0.0,80.38319834248317,729.8894389772164
793240.0,9.181018518518519,6.943905054058514,6.5382763637123125,0.0,80.38842572556581,730.1127401597873
793250.0,9.18113425925926,6.943962989497002,6.538177806204794,0.0,80.39365182406898,730.3360558592987
793260.0,9.18125,6.944020914560047,6.5380792469684135,0.0,80.39887663846743,730.5593860721833
793270.0,9.181365740740741,6.944078829250056,6.5379806860036656,0.0,80.40410016923524,730.7827307948755
793280.0,9.181481481481482,6.9441367335694695,6.537882123311044,0.0,80.40932241684396,731.0060900238112
793290.0,9.181597222222223,6.9441946275206945,6.537783558891036,0.0,80.41454338176828,731.2294637554272
793300.0,9.181712962962964,6.944252511106161,6.537684992744146,0.0,80.41976306447977,731.4528519861618
793310.0,9.181828703703705,6.944310384328295,6.537586424870841,0.0,80.42498146545135,731.6762547124548
793320.0,9.181944444444444,6.944368247189509,6.537487855271633,0.0,80.43019858515625,731.8996719307469
793330.0,9.182060185185184,6.9444260996922225,6.537389283947011,0.0,80.43541442406536,732.1231036374804
793340.0,9.182175925925925,6.94448394183885,6.537290710897466,0.0,80.44062898265058,732.3465498290989
793350.0,9.182291666666666,6.944541773631813,6.537192136123483,0.0,80.44584226138319,732.5700105020471
793360.0,9.182407407407407,6.944599595073523,6.537093559625553,0.0,80.45105426073447,732.7934856527713
793370.0,9.182523148148148,6.944657406166402,6.53699498140417,0.0,80.4562649811753,733.0169752777191
793380.0,9.182638888888889,6.944715206912846,6.53689640145982,0.0,80.46147442317661,733.2404793733391
793390.0,9.18275462962963,6.944772997315286,6.536797819792997,0.0,80.4666825872074,733.4639979360813
793400.0,9.18287037037037,6.944830777376122,6.536699236404182,0.0,80.47188947373908,733.6875309623973
793410.0,9.182986111111111,6.944888547097766,6.536600651293872,0.0,80.47709508324057,733.9110784487395
793420.0,9.183101851851852,6.944946306482638,6.536502064462549,0.0,80.48229941618145,734.1346403915622
793430.0,9.183217592592593,6.945004055533124,6.536403475910715,0.0,80.48750247303195,734.3582167873207
793440.0,9.183333333333334,6.945061794251645,6.536304885638841,0.0,80.49270425425871,734.5818076324715
793450.0,9.183449074074074,6.945119522640611,6.536206293647425,0.0,80.49790476033188,734.8054129234723
793460.0,9.183564814814815,6.94517724070242,6.536107699936947,0.0,80.50310399172005,735.0290326567826
793470.0,9.183680555555556,6.945234948439478,6.536009104507902,0.0,80.50830194889075,735.2526668288629
793480.0,9.183796296296297,6.945292645854188,6.535910507360778,0.0,80.51349863231178,735.4763154361749
793490.0,9.183912037037038,6.945350332948952,6.535811908496049,0.0,80.51869404245078,735.6999784751816
793500.0,9.184027777777779,6.94540800972617,6.535713307914209,0.0,80.52388817977493,735.9236559423476
793510.0,9.18414351851852,6.945465676188248,6.535614705615749,0.0,80.5290810447512,736.1473478341386
793520.0,9.184259259259258,6.945523332337571,6.535516101601144,0.0,80.53427263784674,736.3710541470215
793530.0,9.184375,6.945580978176551,6.535417495870881,0.0,80.5394629595269,736.5947748774646
793540.0,9.18449074074074,6.945638613707581,6.535318888425463,0.0,80.54465201025879,736.8185100219376
793550.0,9.184606481481481,6.9456962389330545,6.535220279265353,0.0,80.54983979050817,737.0422595769112
793560.0,9.184722222222222,6.945753853855362,6.535121668391039,0.0,80.55502630074028,737.2660235388577
793570.0,9.184837962962963,6.945811458476908,6.535023055803022,0.0,80.56021154142026,737.4898019042505
793580.0,9.184953703703703,6.945869052800082,6.534924441501761,0.0,80.5653955130138,737.7135946695645
793590.0,9.185069444444444,6.945926636827266,6.534825825487764,0.0,80.57057821598576,737.9374018312756
793600.0,9.185185185185185,6.945984210560866,6.534727207761494,0.0,80.5757596507994,738.1612233858611
793610.0,9.185300925925926,6.946041774003258,6.534628588323447,0.0,80.58093981792055,738.3850593297998
793620.0,9.185416666666667,6.946099327156847,6.5345299671741035,0.0,80.5861187178119,738.6089096595715
793630.0,9.185532407407408,6.946156870024004,6.534431344313941,0.0,80.5912963509385,738.8327743716575
793640.0,9.185648148148148,6.9462144026071275,6.5343327197434435,0.0,80.59647271776244,739.0566534625401
793650.0,9.18576388888889,6.946271924908592,6.534234093463091,0.0,80.60164781874774,739.2805469287033
793660.0,9.18587962962963,6.946329436930801,6.534135465473373,0.0,80.60682165435634,739.5044547666322
793670.0,9.185995370370371,6.9463869386761194,6.534036835774773,0.0,80.61199422505251,739.7283769728128
793680.0,9.186111111111112,6.946444430146939,6.5339382043677565,0.0,80.61716553129682,739.952313543733
793690.0,9.186226851851853,6.946501911345638,6.533839571252817,0.0,80.62233557355233,740.1762644758818
793700.0,9.186342592592593,6.9465593822745975,6.533740936430426,0.0,80.62750435228028,740.4002297657493
793710.0,9.186458333333333,6.946616842936198,6.533642299901081,0.0,80.63267186794253,740.6242094098269
793720.0,9.186574074074073,6.946674293332816,6.533543661665243,0.0,80.63783812100003,740.8482034046075
793730.0,9.186689814814814,6.946731733466832,6.533445021723399,0.0,80.64300311191377,741.0722117465851
793740.0,9.186805555555555,6.946789163340627,6.533346380076028,0.0,80.64816684114471,741.2962344322549
793750.0,9.186921296296296,6.946846582956578,6.533247736723618,0.0,80.6533293091537,741.5202714581137
793760.0,9.187037037037037,6.946903992317046,6.533149091666635,0.0,80.65849051640093,741.7443228206592
793770.0,9.187152777777778,6.9469613914244155,6.533050444905551,0.0,80.66365046334515,741.9683885163907
793780.0,9.187268518518518,6.947018780281055,6.532951796440869,0.0,80.66880915044693,742.1924685418087
793790.0,9.18738425925926,6.947076158889337,6.532853146273049,0.0,80.67396657816519,742.4165628934146
793800.0,9.1875,6.947133527251633,6.532754494402577,0.0,80.67912274695931,742.6406715677117
793810.0,9.18761574074074,6.947190885370311,6.5326558408299205,0.0,80.6842776572878,742.8647945612041
793820.0,9.187731481481482,6.947248233247743,6.532557185555568,0.0,80.68943130960953,743.0889318703975
793830.0,9.187847222222222,6.947305570886295,6.5324585285799905,0.0,80.69458370438281,743.3130834917985
793840.0,9.187962962962963,6.947362898288331,6.532359869903663,0.0,80.69973484206554,743.5372494219154
793850.0,9.188078703703704,6.947420215456217,6.532261209527075,0.0,80.70488472311533,743.7614296572574
793860.0,9.188194444444445,6.94747752239232,6.532162547450682,0.0,80.71003334798957,743.9856241943351
793870.0,9.188310185185186,6.9475348190990065,6.5320638836749785,0.0,80.71518071714574,744.2098330296606
793880.0,9.188425925925927,6.947592105578631,6.5319652182004155,0.0,80.7203268310411,744.4340561597468
793890.0,9.188541666666667,6.947649381833564,6.5318665510275045,0.0,80.7254716901316,744.6582935811082
793900.0,9.188657407407407,6.947706647866159,6.531767882156686,0.0,80.73061529487428,744.8825452902606
793910.0,9.188773148148147,6.947763903678778,6.531669211588452,0.0,80.73575764572482,745.1068112837211
793920.0,9.188888888888888,6.947821149273786,6.531570539323281,0.0,80.74089874313928,745.3310915580075
793930.0,9.189004629629629,6.947878384653532,6.531471865361638,0.0,80.74603858757382,745.5553861096396
793940.0,9.18912037037037,6.947935609820373,6.531373189703994,0.0,80.75117717948305,745.7796949351381
793950.0,9.18923611111111,6.947992824776672,6.531274512350834,0.0,80.75631451932203,746.0040180310251
793960.0,9.189351851851852,6.948050029524774,6.531175833302624,0.0,80.76145060754624,746.2283553938239
793970.0,9.189467592592592,6.948107224067041,6.5310771525598375,0.0,80.76658544460942,746.4527070200588
793980.0,9.189583333333333,6.948164408405826,6.530978470122949,0.0,80.77171903096654,746.6770729062558
793990.0,9.189699074074074,6.948221582543474,6.530879785992434,0.0,80.77685136707171,746.9014530489422
794000.0,9.189814814814815,6.948278746482337,6.530781100168756,0.0,80.78198245337805,747.1258474446461
794010.0,9.189930555555556,6.948335900224764,6.5306824126524,0.0,80.78711229033915,747.350256089897
794020.0,9.190046296296297,6.9483930437731125,6.530583723443817,0.0,80.79224087840826,747.574678981226
794030.0,9.190162037037037,6.948450177129721,6.5304850325435035,0.0,80.79736821803915,747.799116115165
794040.0,9.190277777777778,6.948507300296945,6.53038633995192,0.0,80.80249430968357,748.0235674882475
794050.0,9.190393518518519,6.948564413277113,6.530287645669527,0.0,80.80761915379475,748.248033097008
794060.0,9.19050925925926,6.948621516072593,6.530188949696818,0.0,80.81274275082345,748.4725129379826
794070.0,9.190625,6.948678608685706,6.530090252034232,0.0,80.8178651012235,748.6970070077083
794080.0,9.190740740740742,6.948735691118812,6.52999155268227,0.0,80.82298620544476,748.9215153027235
794090.0,9.19085648148148,6.948792763374247,6.529892851641393,0.0,80.82810606393986,749.1460378195677
794100.0,9.190972222222221,6.948849825454348,6.529794148912058,0.0,80.83322467715948,749.370574554782
794110.0,9.191087962962962,6.948906877361463,6.529695444494747,0.0,80.8383420455543,749.5951255049087
794120.0,9.191203703703703,6.948963919097918,6.529596738389923,0.0,80.84345816957557,749.8196906664908
794130.0,9.191319444444444,6.949020950666063,6.529498030598052,0.0,80.84857304967242,750.0442700360732
794140.0,9.191435185185185,6.949077972068228,6.5293993211196195,0.0,80.85368668629617,750.2688636102017
794150.0,9.191550925925926,6.949134983306755,6.529300609955076,0.0,80.85879907989575,750.4934713854236
794160.0,9.191666666666666,6.949191984383973,6.529201897104894,0.0,80.86391023092152,750.7180933582873
794170.0,9.191782407407407,6.949248975302215,6.52910318256955,0.0,80.86902013982213,750.9427295253423
794180.0,9.191898148148148,6.949305956063817,6.529004466349499,0.0,80.87412880704636,751.1673798831396
794190.0,9.192013888888889,6.949362926671115,6.528905748445216,0.0,80.8792362330436,751.3920444282313
794200.0,9.19212962962963,6.9494198871264325,6.5288070288571625,0.0,80.8843424182624,751.616723157171
794210.0,9.19224537037037,6.949476837432108,6.528708307585807,0.0,80.8894473631506,751.8414160665131
794220.0,9.192361111111111,6.949533777590457,6.528609584631617,0.0,80.89455106815686,752.0661231528137
794230.0,9.192476851851852,6.949590707603819,6.528510859995064,0.0,80.89965353372754,752.2908444126296
794240.0,9.192592592592593,6.949647627474517,6.528412133676599,0.0,80.90475476031132,752.5155798425193
794250.0,9.192708333333334,6.949704537204877,6.52831340567671,0.0,80.90985474835513,752.7403294390426
794260.0,9.192824074074075,6.949761436797229,6.528214675995847,0.0,80.91495349830552,752.96509319876
794270.0,9.192939814814816,6.949818326253883,6.528115944634481,0.0,80.92005101061005,753.1898711182339
794280.0,9.193055555555556,6.949875205577178,6.528017211593067,0.0,80.92514728571359,753.4146631940275
794290.0,9.193171296296295,6.949932074769431,6.5279184768720775,0.0,80.93024232406394,753.6394694227056
794300.0,9.193287037037036,6.949988933832959,6.527819740471973,0.0,80.93533612610652,753.8642898008336
794310.0,9.193402777777777,6.950045782770088,6.527721002393233,0.0,80.94042869228642,754.0891243249789
794320.0,9.193518518518518,6.950102621583135,6.527622262636301,0.0,80.94552002304978,754.3139729917095
794330.0,9.193634259259259,6.950159450274409,6.527523521201645,0.0,80.95061011884138,754.5388357975952
794340.0,9.19375,6.9502162688462406,6.527424778089741,0.0,80.95569898010535,754.7637127392067
794350.0,9.19386574074074,6.950273077300942,6.527326033301042,0.0,80.96078660728743,754.9886038131158
794360.0,9.193981481481481,6.950329875640821,6.527227286836003,0.0,80.96587300083173,755.213509015896
794370.0,9.194097222222222,6.950386663868201,6.527128538695099,0.0,80.97095816118174,755.4384283441213
794380.0,9.194212962962963,6.950443441985398,6.527029788878798,0.0,80.97604208878192,755.663361794368
794390.0,9.194328703703704,6.950500209994714,6.526931037387543,0.0,80.98112478407613,755.8883093632127
794400.0,9.194444444444445,6.950556967898461,6.5268322842218,0.0,80.98620624750687,756.1132710472335
794410.0,9.194560185185185,6.950613715698964,6.5267335293820405,0.0,80.99128647951723,756.33824684301
794420.0,9.194675925925926,6.950670453398515,6.5266347728687295,0.0,80.99636548055135,756.5632367471226
794430.0,9.194791666666667,6.950727180999435,6.526536014682314,0.0,81.00144325105025,756.7882407561533
794440.0,9.194907407407408,6.9507838985040244,6.526437254823265,0.0,81.00651979145724,757.0132588666852
794450.0,9.195023148148149,6.950840605914592,6.526338493292032,0.0,81.0115951022139,757.2382910753025
794460.0,9.19513888888889,6.950897303233441,6.526239730089084,0.0,81.01666918376206,757.4633373785907
794470.0,9.19525462962963,6.950953990462876,6.526140965214883,0.0,81.02174203654324,757.6883977731367
794480.0,9.19537037037037,6.9510106676052,6.526042198669882,0.0,81.02681366099857,757.9134722555284
794490.0,9.19548611111111,6.951067334662725,6.525943430454541,0.0,81.03188405756902,758.138560822355
794500.0,9.195601851851851,6.951123991637746,6.525844660569321,0.0,81.03695322669628,758.3636634702068
794510.0,9.195717592592592,6.951180638532561,6.525745889014685,0.0,81.04202116882027,758.5887801956758
794520.0,9.195833333333333,6.951237275349465,6.5256471157910845,0.0,81.04708788438096,758.8139109953547
794530.0,9.195949074074074,6.951293902090767,6.525548340898977,0.0,81.05215337381804,759.0390558658374
794540.0,9.196064814814815,6.951350518758766,6.525449564338835,0.0,81.05721763757204,759.2642148037197
794550.0,9.196180555555555,6.9514071253557566,6.5253507861111,0.0,81.06228067608262,759.4893878055977
794560.0,9.196296296296296,6.951463721884021,6.525252006216244,0.0,81.06734248978881,759.7145748680695
794570.0,9.196412037037037,6.951520308345874,6.525153224654713,0.0,81.07240307912845,759.9397759877337
794580.0,9.196527777777778,6.951576884743598,6.52505444142696,0.0,81.077462444542,760.1649911611906
794590.0,9.196643518518519,6.951633451079496,6.524955656533458,0.0,81.08252058646697,760.390220385042
794600.0,9.19675925925926,6.951690007355847,6.5248568699746485,0.0,81.08757750534235,760.6154636558902
794610.0,9.196875,6.9517465535749485,6.524758081751,0.0,81.09263320160512,760.8407209703391
794620.0,9.196990740740741,6.9518030897390934,6.524659291862972,0.0,81.09768767569356,761.0659923249939
794630.0,9.197106481481482,6.9518596158505686,6.524560500310997,0.0,81.1027409280453,761.2912777164606
794640.0,9.197222222222223,6.951916131911655,6.524461707095548,0.0,81.10779295909745,761.516577141347
794650.0,9.197337962962964,6.951972637924649,6.5243629122170885,0.0,81.11284376928633,761.7418905962617
794660.0,9.197453703703705,6.95202913389184,6.524264115676052,0.0,81.11789335904935,761.9672180778144
794670.0,9.197569444444444,6.952085619815505,6.524165317472919,0.0,81.12294172882353,762.1925595826168
794680.0,9.197685185185184,6.952142095697927,6.524066517608112,0.0,81.12798887904404,762.4179151072808
794690.0,9.197800925925925,6.952198561541394,6.523967716082119,0.0,81.13303481014695,762.6432846484201
794700.0,9.197916666666666,6.952255017348194,6.523868912895371,0.0,81.13807952256819,762.8686682026495
794710.0,9.198032407407407,6.952311463120596,6.523770108048327,0.0,81.14312301674393,763.094065766585
794720.0,9.198148148148148,6.952367898860888,6.523671301541451,0.0,81.14816529310819,763.3194773368435
794730.0,9.198263888888889,6.952424324571349,6.523572493375185,0.0,81.15320635209655,763.5449029100439
794740.0,9.19837962962963,6.952480740254258,6.5234736835499865,0.0,81.15824619414373,763.7703424828055
794750.0,9.19849537037037,6.952537145911888,6.523374872066305,0.0,81.16328481968421,763.995796051749
794760.0,9.198611111111111,6.952593541546531,6.523276058924597,0.0,81.16832222915177,764.2212636134967
794770.0,9.198726851851852,6.952649927160435,6.523177244125314,0.0,81.1733584229818,764.4467451646718
794780.0,9.198842592592593,6.952706302755902,6.523078427668915,0.0,81.17839340160542,764.6722407018984
794790.0,9.198958333333334,6.952762668335192,6.522979609555836,0.0,81.18342716545864,764.8977502218025
794800.0,9.199074074074074,6.952819023900592,6.522880789786549,0.0,81.18845971497342,765.1232737210107
794810.0,9.199189814814815,6.952875369454352,6.52278196836148,0.0,81.1934910505839,765.3488111961514
794820.0,9.199305555555556,6.95293170499875,6.522683145281101,0.0,81.198521172721,765.5743626438533
794830.0,9.199421296296297,6.952988030536062,6.52258432054586,0.0,81.20355008181765,765.7999280607472
794840.0,9.199537037037038,6.953044346068563,6.522485494156199,0.0,81.20857777830668,766.0255074434647
794850.0,9.199652777777779,6.953100651598507,6.52238666611258,0.0,81.21360426262066,766.2511007886386
794860.0,9.19976851851852,6.953156947128169,6.522287836415446,0.0,81.21862953518983,766.4767080929031
794870.0,9.199884259259258,6.953213232659817,6.522189005065239,0.0,81.22365359644662,766.7023293528932
794880.0,9.2,6.953269508195713,6.522090172062428,0.0,81.2286764468223,766.9279645652455
794890.0,9.20011574074074,6.9533257737381176,6.521991337407443,0.0,81.2336980867476,767.1536137265975
794900.0,9.200231481481481,6.9533820292892985,6.521892501100749,0.0,81.2387185166529,767.3792768335882
794910.0,9.200347222222222,6.953438274851524,6.521793663142786,0.0,81.243737736969,767.6049538828576
794920.0,9.200462962962963,6.953494510427044,6.521694823534004,0.0,81.24875574812678,767.8306448710468
794930.0,9.200578703703703,6.953550736018128,6.521595982274856,0.0,81.25377255055513,768.0563497947984
794940.0,9.200694444444444,6.953606951627038,6.521497139365786,0.0,81.2587881446846,768.2820686507558
794950.0,9.200810185185185,6.953663157256016,6.521398294807241,0.0,81.26380253094496,768.5078014355639
794960.0,9.200925925925926,6.953719352907343,6.521299448599678,0.0,81.26881570976386,768.7335481458688
794970.0,9.201041666666667,6.953775538583262,6.521200600743528,0.0,81.27382768157239,768.9593087783176
794980.0,9.201157407407408,6.953831714286029,6.521101751239251,0.0,81.27883844679826,769.1850833295587
794990.0,9.201273148148148,6.953887880017896,6.5210029000872956,0.0,81.2838480058699,769.4108717962417
795000.0,9.20138888888889,6.953944035781129,6.520904047288098,0.0,81.28885635921527,769.6366741750173
795010.0,9.20150462962963,6.954000181577974,6.520805192842117,0.0,81.29386350726361,769.8624904625374
795020.0,9.201620370370371,6.954056317410686,6.520706336749786,0.0,81.29886945044184,770.0883206554553
795030.0,9.201736111111112,6.954112443281509,6.5206074790115585,0.0,81.30387418917798,770.3141647504251
795040.0,9.201851851851853,6.954168559192705,6.520508619627879,0.0,81.30887772389862,770.5400227441025
795050.0,9.201967592592593,6.954224665146509,6.520409758599198,0.0,81.31388005503183,770.7658946331444
795060.0,9.202083333333333,6.954280761145186,6.520310895925957,0.0,81.3188811830033,770.9917804142084
795070.0,9.202199074074073,6.954336847190965,6.520212031608595,0.0,81.32388110824073,771.2176800839534
795080.0,9.202314814814814,6.954392923286111,6.520113165647571,0.0,81.32887983116917,771.4435936390399
795090.0,9.202430555555555,6.954448989432859,6.520014298043315,0.0,81.33387735221612,771.6695210761293
795100.0,9.202546296296296,6.954505045633452,6.519915428796281,0.0,81.33887367180657,771.8954623918844
795110.0,9.202662037037037,6.954561091890138,6.519816557906903,0.0,81.3438687903659,772.1214175829688
795120.0,9.202777777777778,6.954617128205162,6.519717685375635,0.0,81.34886270831994,772.3473866460474
795130.0,9.202893518518518,6.954673154580761,6.519618811202919,0.0,81.35385542609389,772.5733695777866
795140.0,9.20300925925926,6.954729171019179,6.519519935389198,0.0,81.35884694411223,772.7993663748535
795150.0,9.203125,6.9547851775226555,6.519421057934924,0.0,81.36383726279986,773.0253770339169
795160.0,9.20324074074074,6.954841174093431,6.519322178840511,0.0,81.36882638258108,773.2514015516463
795170.0,9.203356481481482,6.95489716073374,6.519223298106433,0.0,81.3738143038803,773.4774399247125
795180.0,9.203472222222222,6.954953137445826,6.519124415733117,0.0,81.37880102712089,773.703492149788
795190.0,9.203587962962963,6.955009104231923,6.519025531721008,0.0,81.38378655272713,773.9295582235455
795200.0,9.203703703703704,6.955065061094259,6.518926646070546,0.0,81.38877088112235,774.1556381426599
795210.0,9.203819444444445,6.955121008035081,6.518827758782184,0.0,81.39375401272898,774.3817319038062
795220.0,9.203935185185186,6.9551769450566185,6.518728869856356,0.0,81.39873594797096,774.6078395036616
795230.0,9.204050925925927,6.955232872161099,6.5186299792934985,0.0,81.40371668727082,774.833960938904
795240.0,9.204166666666667,6.955288789350756,6.518531087094052,0.0,81.40869623105048,775.0600962062125
795250.0,9.204282407407407,6.955344696627825,6.518432193258472,0.0,81.41367457973232,775.2862453022673
795260.0,9.204398148148147,6.955400593994524,6.5183332977871835,0.0,81.41865173373866,775.51240822375
795270.0,9.204513888888888,6.955456481453101,6.518234400680638,0.0,81.4236276934903,775.738584967343
795280.0,9.204629629629629,6.955512359005764,6.518135501939261,0.0,81.42860245941036,775.9647755297301
795290.0,9.20474537037037,6.9555682266547585,6.518036601563503,0.0,81.4335760319184,776.1909799075966
795300.0,9.20486111111111,6.955624084402297,6.517937699553808,0.0,81.43854841143697,776.4171980976284
795310.0,9.204976851851852,6.95567993225061,6.517838795910609,0.0,81.44351959838563,776.6434300965127
795320.0,9.205092592592592,6.955735770201926,6.517739890634348,0.0,81.44848959318544,776.8696759009382
795330.0,9.205208333333333,6.955791598258457,6.517640983725458,0.0,81.45345839625708,777.0959355075945
795340.0,9.205324074074074,6.955847416422435,6.517542075184378,0.0,81.45842600801949,777.3222089131723
795350.0,9.205439814814815,6.955903224696082,6.517443165011559,0.0,81.46339242889357,777.5484961143638
795360.0,9.205555555555556,6.955959023081615,6.517344253207427,0.0,81.46835765929882,777.7747971078619
795370.0,9.205671296296297,6.956014811581254,6.5172453397724235,0.0,81.47332169965406,778.0011118903609
795380.0,9.205787037037037,6.956070590197221,6.517146424706978,0.0,81.47828455037876,778.2274404585562
795390.0,9.205902777777778,6.956126358931727,6.517047508011556,0.0,81.4832462118919,778.4537828091447
795400.0,9.206018518518519,6.9561821177870025,6.516948589686565,0.0,81.48820668461134,778.6801389388243
795410.0,9.20613425925926,6.9562378667652505,6.516849669732455,0.0,81.49316596895696,778.9065088442936
795420.0,9.20625,6.956293605868689,6.5167507481496525,0.0,81.4981240653456,779.1328925222529
795430.0,9.206365740740742,6.956349335099539,6.5166518249386085,0.0,81.50308097419565,779.3592899694034
795440.0,9.20648148148148,6.956405054460008,6.516552900099755,0.0,81.50803669592506,779.5857011824476
795450.0,9.206597222222221,6.956460763952305,6.516453973633528,0.0,81.51299123095099,779.8121261580891
795460.0,9.206712962962962,6.956516463578653,6.516355045540359,0.0,81.51794457969017,780.0385648930328
795470.0,9.206828703703703,6.956572153341248,6.516256115820681,0.0,81.5228967425608,780.2650173839844
795480.0,9.206944444444444,6.956627833242316,6.516157184474941,0.0,81.52784771997818,780.491483627651
795490.0,9.207060185185185,6.9566835032840535,6.516058251503576,0.0,81.53279751236042,780.7179636207408
795500.0,9.207175925925926,6.956739163468672,6.515959316906998,0.0,81.53774612012248,780.9444573599633
795510.0,9.207291666666666,6.956794813798378,6.5158603806856705,0.0,81.54269354368088,781.170964842029
795520.0,9.207407407407407,6.956850454275381,6.515761442840002,0.0,81.54763978345129,781.3974860636498
795530.0,9.207523148148148,6.956906084901883,6.515662503370448,0.0,81.5525848398496,781.6240210215384
795540.0,9.207638888888889,6.956961705680088,6.515563562277442,0.0,81.55752871329084,781.8505697124085
795550.0,9.20775462962963,6.9570173166122045,6.5154646195613966,0.0,81.56247140419013,782.0771321329757
795560.0,9.20787037037037,6.9570729177004305,6.5153656752227604,0.0,81.5674129129628,782.3037082799563
795570.0,9.207986111111111,6.957128508946972,6.515266729261973,0.0,81.57235324002309,782.5302981500674
795580.0,9.208101851851852,6.957184090354023,6.51516778167945,0.0,81.57729238578555,782.756901740028
795590.0,9.208217592592593,6.957239661923783,6.515068832475645,0.0,81.58223035066412,782.9835190465576
795600.0,9.208333333333334,6.957295223658457,6.514969881650974,0.0,81.5871671350725,783.2101500663772
795610.0,9.208449074074075,6.957350775560241,6.5148709292058795,0.0,81.59210273942496,783.4367947962089
795620.0,9.208564814814816,6.957406317631329,6.514771975140787,0.0,81.59703716413466,783.663453232776
795630.0,9.208680555555556,6.957461849873923,6.514673019456141,0.0,81.60197040961475,783.8901253728027
795640.0,9.208796296296295,6.9575173722902175,6.5145740621523505,0.0,81.60690247627862,784.1168112130146
795650.0,9.208912037037036,6.9575728848824,6.514475103229871,0.0,81.61183336453908,784.3435107501382
795660.0,9.209027777777777,6.957628387652674,6.514376142689116,0.0,81.6167630748079,784.5702239809017
795670.0,9.209143518518518,6.957683880603226,6.514277180530535,0.0,81.62169160749839,784.7969509020335
795680.0,9.209259259259259,6.9577393637362475,6.514178216754541,0.0,81.62661896302198,785.0236915102641
795690.0,9.209375,6.9577948370539255,6.51407925136157,0.0,81.63154514179053,785.2504458023246
795700.0,9.20949074074074,6.957850300558462,6.5139802843520584,0.0,81.63647014421535,785.4772137749476
795710.0,9.209606481481481,6.9579057542520335,6.513881315726435,0.0,81.6413939707088,785.7039954248662
795720.0,9.209722222222222,6.957961198136834,6.51378234548512,0.0,81.6463166216809,785.9307907488153
795730.0,9.209837962962963,6.958016632215053,6.51368337362856,0.0,81.65123809754327,786.1575997435307
795740.0,9.209953703703704,6.958072056488876,6.51358440015717,0.0,81.65615839870651,786.3844224057493
795750.0,9.210069444444445,6.958127470960484,6.51348542507138,0.0,81.66107752558119,786.6112587322093
795760.0,9.210185185185185,6.958182875632065,6.513386448371629,0.0,81.66599547857703,786.8381087196497
795770.0,9.210300925925926,6.958238270505805,6.513287470058339,0.0,81.67091225810435,787.0649723648111
795780.0,9.210416666666667,6.958293655583877,6.5131884901319435,0.0,81.67582786457317,787.2918496644348
795790.0,9.210532407407408,6.958349030868474,6.513089508592866,0.0,81.68074229839203,787.5187406152637
795800.0,9.210648148148149,6.958404396361769,6.5129905254415394,0.0,81.68565555997132,787.7456452140414
795810.0,9.21076388888889,6.958459752065953,6.512891540678385,0.0,81.69056764971937,787.9725634575128
795820.0,9.21087962962963,6.958515097983191,6.512792554303831,0.0,81.69547856804591,788.199495342424
795830.0,9.21099537037037,6.95857043411567,6.512693566318317,0.0,81.70038831535842,788.4264408655223
795840.0,9.21111111111111,6.958625760465568,6.512594576722258,0.0,81.70529689206593,788.6534000235557
795850.0,9.211226851851851,6.9586810770350604,6.512495585516086,0.0,81.71020429857671,788.880372813274
795860.0,9.211342592592592,6.958736383826314,6.512396592700227,0.0,81.71511053529848,789.1073592314276
795870.0,9.211458333333333,6.958791680841521,6.512297598275113,0.0,81.72001560263821,789.3343592747683
795880.0,9.211574074074074,6.9588469680828435,6.5121986022411535,0.0,81.7249195010049,789.5613729400488
795890.0,9.211689814814815,6.958902245552459,6.5120996045987924,0.0,81.72982223080487,789.7884002240232
795900.0,9.211805555555555,6.958957513252534,6.512000605348449,0.0,81.73472379244531,790.0154411234466
795910.0,9.211921296296296,6.959012771185237,6.511901604490547,0.0,81.73962418633252,790.2424956350753
795920.0,9.212037037037037,6.959068019352755,6.5118026020255195,0.0,81.74452341287294,790.4695637556667
795930.0,9.212152777777778,6.959123257757245,6.51170359795379,0.0,81.74942147247427,790.6966454819792
795940.0,9.212268518518519,6.9591784864008766,6.511604592275775,0.0,81.75431836554142,790.9237408107724
795950.0,9.21238425925926,6.959233705285814,6.511505584991909,0.0,81.75921409248052,791.150849738807
795960.0,9.2125,6.959288914414238,6.511406576102613,0.0,81.76410865369687,791.377972262845
795970.0,9.212615740740741,6.959344113788299,6.511307565608307,0.0,81.76900204959698,791.6051083796496
795980.0,9.212731481481482,6.9593993034101755,6.511208553509422,0.0,81.77389428058488,791.8322580859843
795990.0,9.212847222222223,6.95945448328202,6.511109539806374,0.0,81.77878534706643,792.0594213786151
796000.0,9.212962962962964,6.959509653406002,6.511010524499603,0.0,81.78367524944561,792.2865982543079
796010.0,9.213078703703705,6.9595648137842785,6.5109115075895145,0.0,81.78856398812728,792.5137887098306
796020.0,9.213194444444444,6.9596199644190175,6.510812489076541,0.0,81.79345156351529,792.7409927419515
796030.0,9.213310185185184,6.9596751053123755,6.510713468961105,0.0,81.79833797601437,792.9682103474404
796040.0,9.213425925925925,6.959730236466516,6.510614447243633,0.0,81.80322322602784,793.1954415230683
796050.0,9.213541666666666,6.959785357883599,6.51051542392454,0.0,81.80810731395965,793.4226862656072
796060.0,9.213657407407407,6.959840469565777,6.510416399004247,0.0,81.8129902402133,793.64994457183
796070.0,9.213773148148148,6.959895571515214,6.510317372483186,0.0,81.81787200519145,793.877216438511
796080.0,9.213888888888889,6.959950663734057,6.510218344361775,0.0,81.8227526092977,794.1045018624259
796090.0,9.21400462962963,6.960005746224467,6.510119314640428,0.0,81.82763205293378,794.3318008403508
796100.0,9.21412037037037,6.960060818988604,6.5100202833195855,0.0,81.83251033650272,794.5591133690632
796110.0,9.214236111111111,6.960115882028611,6.509921250399646,0.0,81.83738746040731,794.7864394453421
796120.0,9.214351851851852,6.960170935346642,6.509822215881054,0.0,81.84226342504867,795.0137790659672
796130.0,9.214467592592593,6.960225978944861,6.5097231797642054,0.0,81.84713823082842,795.2411322277195
796140.0,9.214583333333334,6.960281012825405,6.509624142049536,0.0,81.85201187814961,795.4684989273811
796150.0,9.214699074074074,6.9603360369904355,6.509525102737471,0.0,81.85688436741216,795.695879161735
796160.0,9.214814814814815,6.9603910514420955,6.509426061828422,0.0,81.86175569901813,795.9232729275657
796170.0,9.214930555555556,6.960446056182536,6.509327019322813,0.0,81.86662587336805,796.1506802216584
796180.0,9.215046296296297,6.960501051213902,6.509227975221053,0.0,81.87149489086259,796.3781010407997
796190.0,9.215162037037038,6.960556036538335,6.509128929523578,0.0,81.87636275190224,796.6055353817771
796200.0,9.215277777777779,6.960611012157995,6.509029882230796,0.0,81.8812294568866,796.8329832413798
796210.0,9.21539351851852,6.960665978075017,6.508930833343136,0.0,81.88609500621696,797.060444616397
796220.0,9.215509259259258,6.960720934291548,6.508831782861006,0.0,81.8909594002923,797.2879195036201
796230.0,9.215625,6.960775880809738,6.5087327307848355,0.0,81.89582263951249,797.515407899841
796240.0,9.21574074074074,6.960830817631714,6.508633677115035,0.0,81.9006847242773,797.7429098018529
796250.0,9.215856481481481,6.960885744759629,6.508534621852025,0.0,81.90554565498455,797.9704252064499
796260.0,9.215972222222222,6.9609406621956245,6.508435564996226,0.0,81.91040543203431,798.1979541104278
796270.0,9.216087962962963,6.96099556994183,6.508336506548047,0.0,81.91526405582516,798.4254965105828
796280.0,9.216203703703703,6.961050468000392,6.508237446507921,0.0,81.92012152675481,798.6530524037128
796290.0,9.216319444444444,6.9611053563734515,6.5081383848762595,0.0,81.92497784522206,798.8806217866162
796300.0,9.216435185185185,6.961160235063143,6.508039321653479,0.0,81.92983301162513,799.1082046560929
796310.0,9.216550925925926,6.961215104071604,6.507940256839988,0.0,81.93468702636164,799.3358010089439
796320.0,9.216666666666667,6.961269963400963,6.507841190436213,0.0,81.9395398898294,799.5634108419713
796330.0,9.216782407407408,6.96132481305336,6.507742122442572,0.0,81.94439160242504,799.7910341519779
796340.0,9.216898148148148,6.961379653030926,6.507643052859471,0.0,81.94924216454608,800.0186709357683
796350.0,9.21701388888889,6.961434483335798,6.507543981687336,0.0,81.95409157658936,800.2463211901477
796360.0,9.21712962962963,6.961489303970105,6.50744490892659,0.0,81.95893983895185,800.4739849119225
796370.0,9.217245370370371,6.961544114935987,6.507345834577627,0.0,81.9637869520297,800.7016620979003
796380.0,9.217361111111112,6.961598916235558,6.5072467586408775,0.0,81.96863291622006,800.9293527448898
796390.0,9.217476851851853,6.961653707870961,6.507147681116769,0.0,81.97347773191746,801.1570568497008
796400.0,9.217592592592593,6.961708489844319,6.507048602005688,0.0,81.97832139951883,801.3847744091439
796410.0,9.217708333333333,6.961763262157762,6.506949521308063,0.0,81.9831639194194,801.6125054200312
796420.0,9.217824074074073,6.961818024813416,6.506850439024311,0.0,81.98800529201479,801.8402498791758
796430.0,9.217939814814814,6.961872777813416,6.50675135515484,0.0,81.99284551770005,802.0680077833915
796440.0,9.218055555555555,6.961927521159869,6.506652269700086,0.0,81.99768459687074,802.295779129494
796450.0,9.218171296296296,6.961982254854911,6.506553182660427,0.0,82.00252252992006,802.5235639142994
796460.0,9.218287037037037,6.962036978900666,6.506454094036308,0.0,82.00735931724368,802.751362134625
796470.0,9.218402777777778,6.962091693299255,6.506355003828129,0.0,82.01219495923569,802.9791737872895
796480.0,9.218518518518518,6.9621463980528,6.5062559120363055,0.0,82.01702945629033,803.2069988691126
796490.0,9.21863425925926,6.96220109316342,6.506156818661251,0.0,82.02186280880113,803.4348373769147
796500.0,9.21875,6.962255778633234,6.506057723703375,0.0,82.02669501716174,803.662689307518
796510.0,9.21886574074074,6.962310454464363,6.505958627163092,0.0,82.03152608176539,803.8905546577452
796520.0,9.218981481481482,6.9623651206589265,6.505859529040821,0.0,82.03635600300552,804.1184334244202
796530.0,9.219097222222222,6.962419777219043,6.505760429336971,0.0,82.04118478127522,804.3463256043682
796540.0,9.219212962962963,6.962474424146827,6.50566132805195,0.0,82.04601241696717,804.5742311944153
796550.0,9.219328703703704,6.962529061444394,6.505562225186183,0.0,82.05083891047391,804.8021501913888
796560.0,9.219444444444445,6.962583689113865,6.505463120740059,0.0,82.0556642621876,805.0300825921171
796570.0,9.219560185185186,6.962638307157352,6.505364014714006,0.0,82.06048847250091,805.2580283934296
796580.0,9.219675925925927,6.96269291557696,6.505264907108437,0.0,82.06531154180567,805.4859875921568
796590.0,9.219791666666667,6.9627475143748105,6.505165797923751,0.0,82.0701334704926,805.7139601851303
796600.0,9.219907407407407,6.9628021035530185,6.505066687160372,0.0,82.07495425895421,805.941946169183
796610.0,9.220023148148147,6.962856683113686,6.504967574818705,0.0,82.0797739075819,806.1699455411484
796620.0,9.220138888888888,6.962911253058926,6.5048684608991545,0.0,82.08459241676586,806.3979582978617
796630.0,9.220254629629629,6.962965813390847,6.504769345402142,0.0,82.08940978689733,806.6259844361587
796640.0,9.22037037037037,6.963020364111554,6.50467022832807,0.0,82.0942260183668,806.8540239528762
796650.0,9.22048611111111,6.963074905223166,6.504571109677347,0.0,82.09904111156438,807.0820768448528
796660.0,9.220601851851852,6.963129436727782,6.504471989450397,0.0,82.10385506688131,807.3101431089275
796670.0,9.220717592592592,6.963183958627507,6.504372867647616,0.0,82.10866788470663,807.5382227419406
796680.0,9.220833333333333,6.963238470924438,6.504273744269412,0.0,82.11347956543028,807.7663157407336
796690.0,9.220949074074074,6.96329297362069,6.50417461931621,0.0,82.11829010944095,807.9944221021486
796700.0,9.221064814814815,6.963347466718372,6.5040754927884,0.0,82.12309951712905,808.2225418230296
796710.0,9.221180555555556,6.963401950219574,6.503976364686401,0.0,82.12790778888403,808.450674900221
796720.0,9.221296296296297,6.963456424126402,6.503877235010615,0.0,82.13271492509381,808.6788213305684
796730.0,9.221412037037037,6.963510888440963,6.503778103761457,0.0,82.1375209261475,808.9069811109189
796740.0,9.221527777777778,6.963565343165348,6.503678970939329,0.0,82.14232579243385,809.1351542381201
796750.0,9.221643518518519,6.9636197883016555,6.50357983654465,0.0,82.14712952434053,809.3633407090211
796760.0,9.22175925925926,6.963674223851991,6.50348070057781,0.0,82.15193212225556,809.5915405204719
796770.0,9.221875,6.963728649818449,6.503381563039233,0.0,82.15673358656727,809.8197536693234
796780.0,9.221990740740742,6.963783066203122,6.503282423929319,0.0,82.16153391766305,810.0479801524281
796790.0,9.22210648148148,6.963837473008111,6.50318328324848,0.0,82.16633311593,810.276219966639
796800.0,9.222222222222221,6.96389187023551,6.503084140997115,0.0,82.17113118175557,810.5044731088105
796810.0,9.222337962962962,6.963946257887406,6.502984997175634,0.0,82.17592811552684,810.7327395757982
796820.0,9.222453703703703,6.964000635965906,6.502885851784448,0.0,82.18072391762992,810.9610193644583
796830.0,9.222569444444444,6.964055004473097,6.5027867048239525,0.0,82.18551858845261,811.1893124716485
796840.0,9.222685185185185,6.9641093634110645,6.502687556294566,0.0,82.19031212838057,811.4176188942273
796850.0,9.222800925925926,6.9641637127819065,6.502588406196683,0.0,82.19510453779952,811.6459386290544
796860.0,9.222916666666666,6.964218052587709,6.502489254530719,0.0,82.19989581709606,811.8742716729907
796870.0,9.223032407407407,6.964272382830559,6.5023901012970775,0.0,82.20468596665549,812.1026180228982
796880.0,9.223148148148148,6.9643267035125485,6.502290946496155,0.0,82.20947498686294,812.3309776756395
796890.0,9.223263888888889,6.9643810146357685,6.502191790128366,0.0,82.21426287810439,812.5593506280787
796900.0,9.22337962962963,6.964435316202301,6.502092632194119,0.0,82.21904964076492,812.7877368770809
796910.0,9.22349537037037,6.964489608214228,6.501993472693799,0.0,82.22383527522892,813.0161364195121
796920.0,9.223611111111111,6.964543890673642,6.501894311627833,0.0,82.22861978188098,813.2445492522396
796930.0,9.223726851851852,6.964598163582624,6.501795148996614,0.0,82.23340316110612,813.4729753721316
796940.0,9.223842592592593,6.964652426943261,6.501695984800541,0.0,82.23818541328805,813.7014147760573
796950.0,9.223958333333334,6.964706680757626,6.501596819040039,0.0,82.24296653881134,813.9298674608873
796960.0,9.224074074074075,6.964760925027808,6.501497651715484,0.0,82.24774653805882,814.158333423493
796970.0,9.224189814814816,6.964815159755888,6.501398482827294,0.0,82.25252541141495,814.386812660747
796980.0,9.224305555555556,6.964869384943945,6.501299312375873,0.0,82.25730315926286,814.6153051695227
796990.0,9.224421296296295,6.964923600594058,6.501200140361625,0.0,82.26207978198579,814.8438109466948
797000.0,9.224537037037036,6.9649778067082995,6.501100966784942,0.0,82.26685527996656,815.0723299891392
797010.0,9.224652777777777,6.965032003288763,6.501001791646238,0.0,82.27162965358755,815.3008622937325
797020.0,9.224768518518518,6.965086190337505,6.5009026149459155,0.0,82.27640290323264,815.5294078573526
797030.0,9.224884259259259,6.965140367856618,6.500803436684367,0.0,82.28117502928238,815.7579666768784
797040.0,9.225,6.965194535848165,6.5007042568620115,0.0,82.28594603212042,815.9865387491899
797050.0,9.22511574074074,6.96524869431423,6.500605075479224,0.0,82.29071591212747,816.215124071168
797060.0,9.225231481481481,6.9653028432568815,6.5005058925364345,0.0,82.29548466968625,816.4437226396949
797070.0,9.225347222222222,6.965356982678191,6.500406708034023,0.0,82.30025230517766,816.6723344516538
797080.0,9.225462962962963,6.965411112580233,6.500307521972404,0.0,82.30501881898313,816.9009595039287
797090.0,9.225578703703704,6.9654652329650775,6.500208334351966,0.0,82.30978421148376,817.1295977934051
797100.0,9.225694444444445,6.9655193438348,6.500109145173133,0.0,82.3145484830605,817.3582493169691
797110.0,9.225810185185185,6.965573445191459,6.500009954436277,0.0,82.3193116340943,817.5869140715083
797120.0,9.225925925925926,6.965627537037132,6.499910762141815,0.0,82.32407366496489,817.8155920539109
797130.0,9.226041666666667,6.965681619373885,6.499811568290151,0.0,82.32883457605314,818.0442832610667
797140.0,9.226157407407408,6.965735692203785,6.499712372881669,0.0,82.333594367739,818.272987689866
797150.0,9.226273148148149,6.96578975552889,6.499613175916778,0.0,82.3383530404024,818.5017053372003
797160.0,9.22638888888889,6.965843809351279,6.4995139773958845,0.0,82.34311059442219,818.7304361999626
797170.0,9.22650462962963,6.9658978536730105,6.4994147773193784,0.0,82.34786703017882,818.9591802750464
797180.0,9.22662037037037,6.96595188849614,6.499315575687659,0.0,82.35262234805136,819.1879375593464
797190.0,9.22673611111111,6.966005913822746,6.499216372501129,0.0,82.3573765484178,819.4167080497588
797200.0,9.226851851851851,6.966059929654879,6.499117167760188,0.0,82.3621296316585,819.6454917431801
797210.0,9.226967592592592,6.9661139359946045,6.499017961465231,0.0,82.36688159815088,819.8742886365084
797220.0,9.227083333333333,6.966167932843983,6.498918753616653,0.0,82.37163244827393,820.1030987266424
797230.0,9.227199074074074,6.966221920205073,6.498819544214869,0.0,82.37638218240565,820.3319220104823
797240.0,9.227314814814815,6.9662758980799255,6.498720333260254,0.0,82.381130800924,820.5607584849294
797250.0,9.227430555555555,6.966329866470622,6.498621120753224,0.0,82.38587830420616,820.7896081468854
797260.0,9.227546296296296,6.9663838253791965,6.498521906694169,0.0,82.39062469263163,821.0184709932539
797270.0,9.227662037037037,6.966437774807712,6.49842269108348,0.0,82.3953699665758,821.247347020939
