time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
797280.0,9.227777777777778,6.966491714758228,6.498323473921571,0.0,82.4001141264164,821.4762362268457
797290.0,9.227893518518519,6.966545645232797,6.498224255208818,0.0,82.40485717253075,821.7051386078804
797300.0,9.22800925925926,6.966599566233468,6.498125034945644,0.0,82.40959910529544,821.9340541609507
797310.0,9.228125,6.9666534777623035,6.498025813132423,0.0,82.4143399250865,822.1629828829648
797320.0,9.228240740740741,6.966707379821348,6.497926589769564,0.0,82.41907963228115,822.3919247708324
797330.0,9.228356481481482,6.966761272412657,6.497827364857452,0.0,82.42381822725488,822.6208798214636
797340.0,9.228472222222223,6.966815155538287,6.497728138396498,0.0,82.42855571038396,822.8498480317702
797350.0,9.228587962962964,6.966869029200272,6.497628910387084,0.0,82.43329208204447,823.0788293986647
797360.0,9.228703703703705,6.966922893400677,6.497529680829615,0.0,82.43802734261084,823.3078239190608
797370.0,9.228819444444444,6.966976748141544,6.497430449724481,0.0,82.44276149245954,823.536831589873
797380.0,9.228935185185184,6.9670305934249175,6.497331217072072,0.0,82.44749453196512,823.7658524080174
797390.0,9.229050925925925,6.9670844292528535,6.497231982872802,0.0,82.45222646150252,823.9948863704105
797400.0,9.229166666666666,6.96713825562768,6.497132747127285,0.0,82.45695728144689,824.2239334739701
797410.0,9.229282407407407,6.967192072553969,6.497033509837944,0.0,82.461686992198,824.4529937156151
797420.0,9.229398148148148,6.9672458800337544,6.49693427100518,0.0,82.46641559435277,824.6820670922659
797430.0,9.229513888888889,6.967299678069065,6.4968350306293745,0.0,82.47114308828453,824.9111536008445
797440.0,9.22962962962963,6.96735346666193,6.496735788710945,0.0,82.47586947436577,825.1402532382734
797450.0,9.22974537037037,6.967407245814377,6.49663654525028,0.0,82.48059475296897,825.369366001476
797460.0,9.229861111111111,6.967461015528435,6.496537300247775,0.0,82.48531892446634,825.5984918873775
797470.0,9.229976851851852,6.967514775806138,6.49643805370383,0.0,82.49004198922985,825.827630892903
797480.0,9.230092592592593,6.967568526649508,6.49633880561883,0.0,82.49476394763225,826.0567830149798
797490.0,9.230208333333334,6.9676222680605795,6.496239555993193,0.0,82.49948480004474,826.2859482505354
797500.0,9.230324074074074,6.967676000041364,6.4961403048273025,0.0,82.50420454683957,826.5151265964988
797510.0,9.230439814814815,6.967729722593901,6.496041052121545,0.0,82.50892318838685,826.7443180497999
797520.0,9.230555555555556,6.967783435720206,6.495941797876334,0.0,82.51364072505906,826.9735226073695
797530.0,9.230671296296297,6.967837139422304,6.4958425420920545,0.0,82.51835715722633,827.2027402661396
797540.0,9.230787037037038,6.96789083370223,6.495743284769101,0.0,82.52307248525962,827.4319710230432
797550.0,9.230902777777779,6.967944518561994,6.495644025907874,0.0,82.52778670953049,827.661214875014
797560.0,9.23101851851852,6.967998194003622,6.495544765508771,0.0,82.53249983040851,827.8904718189873
797570.0,9.231134259259258,6.96805186002913,6.4954455035721645,0.0,82.53721184826401,828.1197418518992
797580.0,9.23125,6.968105516640552,6.495346240098479,0.0,82.54192276346673,828.3490249706865
797590.0,9.23136574074074,6.968159163839892,6.49524697508808,0.0,82.54663257638775,828.5783211722876
797600.0,9.231481481481481,6.9682128016291776,6.495147708541385,0.0,82.55134128739525,828.8076304536414
797610.0,9.231597222222222,6.968266430010429,6.4950484404587785,0.0,82.55604889685954,829.0369528116881
797620.0,9.231712962962963,6.9683200489856585,6.4949491708406555,0.0,82.56075540514989,829.2662882433693
797630.0,9.231828703703703,6.968373658556891,6.494849899687395,0.0,82.56546081263507,829.4956367456265
797640.0,9.231944444444444,6.968427258726138,6.494750626999406,0.0,82.57016511968479,829.7249983154035
797650.0,9.232060185185185,6.9684808494954105,6.494651352777074,0.0,82.57486832666707,829.9543729496442
797660.0,9.232175925925926,6.9685344308667245,6.494552077020796,0.0,82.57957043395014,830.1837606452941
797670.0,9.232291666666667,6.968588002842105,6.494452799730954,0.0,82.58427144190252,830.4131613992995
797680.0,9.232407407407408,6.968641565423562,6.494353520907955,0.0,82.58897135089317,830.6425752086075
797690.0,9.232523148148148,6.968695118613096,6.494254240552189,0.0,82.59367016128985,830.8720020701667
797700.0,9.23263888888889,6.96874866241273,6.494154958664028,0.0,82.59836787345893,831.1014419809262
797710.0,9.23275462962963,6.968802196824475,6.494055675243882,0.0,82.60306448776946,831.3308949378368
797720.0,9.232870370370371,6.968855721850338,6.493956390292135,0.0,82.60776000458836,831.5603609378495
797730.0,9.232986111111112,6.968909237492335,6.493857103809179,0.0,82.61245442428265,831.7898399779169
797740.0,9.233101851851853,6.968962743752467,6.4937578157954,0.0,82.61714774721976,832.0193320549924
797750.0,9.233217592592593,6.969016240632751,6.493658526251192,0.0,82.62183997376596,832.2488371660306
797760.0,9.233333333333333,6.969069728135186,6.493559235176949,0.0,82.62653110428836,832.478355307987
797770.0,9.233449074074073,6.969123206261791,6.493459942573063,0.0,82.6312211391528,832.707886477818
797780.0,9.233564814814814,6.9691766750145705,6.493360648439911,0.0,82.63591007872643,832.9374306724811
797790.0,9.233680555555555,6.969230134395515,6.493261352777891,0.0,82.64059792337515,833.1669878889351
797800.0,9.233796296296296,6.969283584406647,6.493162055587389,0.0,82.6452846734635,833.396558124139
797810.0,9.233912037037037,6.969337025049962,6.493062756868791,0.0,82.6499703293587,833.626141375054
797820.0,9.234027777777778,6.969390456327466,6.492963456622496,0.0,82.65465489142542,833.8557376386412
797830.0,9.234143518518518,6.969443878241166,6.492864154848876,0.0,82.65933836002914,834.0853469118636
797840.0,9.23425925925926,6.969497290793055,6.492764851548342,0.0,82.6640207355353,834.3149691916844
797850.0,9.234375,6.969550693985139,6.49266554672126,0.0,82.668702018308,834.5446044750688
797860.0,9.23449074074074,6.969604087819426,6.492566240368035,0.0,82.67338220871233,834.7742527589818
797870.0,9.234606481481482,6.969657472297908,6.492466932489044,0.0,82.67806130711347,835.0039140403904
797880.0,9.234722222222222,6.96971084742259,6.492367623084676,0.0,82.68273931387509,835.2335883162624
797890.0,9.234837962962963,6.969764213195466,6.492268312155325,0.0,82.68741622936182,835.4632755835663
797900.0,9.234953703703704,6.969817569618529,6.492168999701365,0.0,82.69209205393713,835.6929758392718
797910.0,9.235069444444445,6.969870916693791,6.492069685723193,0.0,82.69676678796435,835.9226890803494
797920.0,9.235185185185186,6.969924254423241,6.4919703702211935,0.0,82.7014404318085,836.1524153037711
797930.0,9.235300925925927,6.969977582808874,6.491871053195751,0.0,82.70611298583214,836.3821545065096
797940.0,9.235416666666667,6.9700309018526845,6.4917717346472505,0.0,82.71078445039842,836.6119066855384
797950.0,9.235532407407407,6.970084211556672,6.491672414576076,0.0,82.7154548258704,836.8416718378326
797960.0,9.235648148148147,6.970137511922821,6.491573092982629,0.0,82.72012411261129,837.0714499603677
797970.0,9.235763888888888,6.970190802953135,6.491473769867269,0.0,82.72479231098285,837.3012410501203
797980.0,9.235879629629629,6.970244084649602,6.49137444523041,0.0,82.72945942134861,837.5310451040685
797990.0,9.23599537037037,6.970297357014208,6.491275119072415,0.0,82.73412544407022,837.760862119191
798000.0,9.23611111111111,6.970350620048957,6.491175791393673,0.0,82.73879037950948,837.9906920924673
798010.0,9.236226851851852,6.970403873755825,6.491076462194576,0.0,82.74345422802925,838.2205350208785
798020.0,9.236342592592592,6.970457118136813,6.490977131475499,0.0,82.74811698999014,838.4503909014063
798030.0,9.236458333333333,6.970510353193908,6.490877799236838,0.0,82.75277866575458,838.6802597310334
798040.0,9.236574074074074,6.970563578929098,6.4907784654789715,0.0,82.7574392556837,838.9101415067436
798050.0,9.236689814814815,6.970616795344361,6.490679130202275,0.0,82.7620987601386,839.1400362255217
798060.0,9.236805555555556,6.970670002441689,6.490579793407143,0.0,82.76675717947955,839.3699438843538
798070.0,9.236921296296297,6.970723200223073,6.490480455093952,0.0,82.77141451406769,839.5998644802262
798080.0,9.237037037037037,6.9707763886904965,6.490381115263085,0.0,82.77607076426405,839.8297980101269
798090.0,9.237152777777778,6.970829567845941,6.49028177391494,0.0,82.78072593042876,840.059744471045
798100.0,9.237268518518519,6.970882737691401,6.4901824310498775,0.0,82.78538001292188,840.2897038599697
798110.0,9.23738425925926,6.970935898228843,6.490083086668295,0.0,82.79003301210433,840.5196761738922
798120.0,9.2375,6.970989049460259,6.489983740770571,0.0,82.79468492833436,840.7496614098042
798130.0,9.237615740740742,6.971042191387629,6.489884393357082,0.0,82.79933576197259,840.9796595646985
798140.0,9.23773148148148,6.9710953240129365,6.489785044428209,0.0,82.80398551337825,841.2096706355691
798150.0,9.237847222222221,6.971148447338156,6.48968569398435,0.0,82.80863418291082,841.4396946194104
798160.0,9.237962962962962,6.9712015613652705,6.489586342025866,0.0,82.81328177092891,841.6697315132186
798170.0,9.238078703703703,6.971254666096268,6.489486988553156,0.0,82.81792827779167,841.8997813139903
798180.0,9.238194444444444,6.971307761533112,6.489387633566595,0.0,82.82257370385851,842.1298440187232
798190.0,9.238310185185185,6.971360847677784,6.489288277066551,0.0,82.82721804948675,842.3599196244163
798200.0,9.238425925925926,6.971413924532265,6.489188919053422,0.0,82.83186131503521,842.5900081280691
798210.0,9.238541666666666,6.971466992098527,6.489089559527586,0.0,82.8365035008622,842.8201095266827
798220.0,9.238657407407407,6.971520050378555,6.488990198489414,0.0,82.84114460732536,843.0502238172586
798230.0,9.238773148148148,6.97157309937431,6.48889083593929,0.0,82.84578463478333,843.2803509967997
798240.0,9.238888888888889,6.971626139087775,6.488791471877602,0.0,82.85042358359257,843.5104910623097
798250.0,9.23900462962963,6.971679169520918,6.488692106304715,0.0,82.85506145411111,843.7406440107933
798260.0,9.23912037037037,6.971732190675712,6.4885927392210245,0.0,82.85969824669594,843.9708098392565
798270.0,9.239236111111111,6.971785202554127,6.488493370626894,0.0,82.86433396170386,844.2009885447056
798280.0,9.239351851851852,6.971838205158148,6.4883940005227085,0.0,82.86896859949174,844.4311801241487
798290.0,9.239467592592593,6.971891198489732,6.488294628908855,0.0,82.87360216041748,844.6613845745943
798300.0,9.239583333333334,6.97194418255085,6.488195255785706,0.0,82.87823464483613,844.8916018930522
798310.0,9.239699074074075,6.97199715734347,6.488095881153633,0.0,82.88286605310446,845.1218320765331
798320.0,9.239814814814816,6.972050122869566,6.487996505013034,0.0,82.88749638557825,845.3520751220485
798330.0,9.239930555555556,6.972103079131106,6.487897127364262,0.0,82.8921256426139,845.5823310266113
798340.0,9.240046296296295,6.9721560261300475,6.487797748207709,0.0,82.89675382456727,845.8125997872351
798350.0,9.240162037037036,6.972208963868372,6.487698367543751,0.0,82.90138093179307,846.0428814009346
798360.0,9.240277777777777,6.972261892348031,6.487598985372771,0.0,82.90600696464806,846.2731758647253
798370.0,9.240393518518518,6.97231481157099,6.487499601695134,0.0,82.91063192348601,846.5034831756238
798380.0,9.240509259259259,6.972367721539222,6.487400216511221,0.0,82.91525580866222,846.733803330648
798390.0,9.240625,6.972420622254685,6.487300829821417,0.0,82.9198786205322,846.9641363268161
798400.0,9.24074074074074,6.9724735137193425,6.487201441626091,0.0,82.92450035944997,847.194482161148
798410.0,9.240856481481481,6.972526395935153,6.4871020519256195,0.0,82.92912102577029,847.4248408306639
798420.0,9.240972222222222,6.972579268904074,6.487002660720391,0.0,82.93374061984694,847.6552123323856
798430.0,9.241087962962963,6.972632132628077,6.4869032680107575,0.0,82.93835914203362,847.8855966633357
798440.0,9.241203703703704,6.972684987109118,6.486803873797109,0.0,82.9429765926855,848.1159938205376
798450.0,9.241319444444445,6.972737832349156,6.4867044780798295,0.0,82.94759297215573,848.3464038010158
798460.0,9.241435185185185,6.972790668350153,6.486605080859278,0.0,82.95220828079769,848.5768266017957
798470.0,9.241550925925926,6.9728434951140565,6.486505682135844,0.0,82.95682251896534,848.8072622199039
798480.0,9.241666666666667,6.9728963126428285,6.486406281909899,0.0,82.96143568701075,849.0377106523679
798490.0,9.241782407407408,6.972949120938432,6.486306880181811,0.0,82.96604778528732,849.2681718962159
798500.0,9.241898148148149,6.973001920002811,6.486207476951958,0.0,82.97065881414855,849.4986459484775
798510.0,9.24201388888889,6.973054709837925,6.486108072220722,0.0,82.97526877394593,849.7291328061829
798520.0,9.24212962962963,6.973107490445732,6.486008665988463,0.0,82.97987766503235,849.9596324663635
798530.0,9.24224537037037,6.973160261828183,6.485909258255565,0.0,82.98448548776045,850.1901449260517
798540.0,9.24236111111111,6.973213023987221,6.4858098490224005,0.0,82.98909224248206,850.4206701822809
798550.0,9.242476851851851,6.973265776924818,6.485710438289346,0.0,82.99369792954809,850.6512082320852
798560.0,9.242592592592592,6.9733185206429065,6.48561102605677,0.0,82.99830254931196,850.8817590724999
798570.0,9.242708333333333,6.973371255143448,6.485511612325047,0.0,83.0029061021237,851.1123227005613
798580.0,9.242824074074074,6.973423980428386,6.485412197094548,0.0,83.00750858833548,851.3428991133068
798590.0,9.242939814814815,6.973476696499677,6.485312780365662,0.0,83.01211000829795,851.5734883077741
798600.0,9.243055555555555,6.973529403359259,6.485213362138732,0.0,83.01671036236264,851.8040902810029
798610.0,9.243171296296296,6.973582101009092,6.485113942414164,0.0,83.02130965087956,852.0347050300333
798620.0,9.243287037037037,6.9736347894511095,6.485014521192303,0.0,83.02590787420017,852.265332551906
798630.0,9.243402777777778,6.973687468687268,6.484915098473534,0.0,83.03050503267382,852.4959728436634
798640.0,9.243518518518519,6.973740138719508,6.484815674258234,0.0,83.03510112665168,852.7266259023485
798650.0,9.24363425925926,6.973792799549778,6.484716248546764,0.0,83.03969615648323,852.9572917250053
798660.0,9.24375,6.973845451180023,6.484616821339503,0.0,83.04429012251875,853.1879703086792
798670.0,9.243865740740741,6.973898093612185,6.484517392636817,0.0,83.04888302510797,853.4186616504154
798680.0,9.243981481481482,6.973950726848201,6.484417962439087,0.0,83.05347486460019,853.6493657472616
798690.0,9.244097222222223,6.974003350890015,6.484318530746662,0.0,83.05806564134427,853.8800825962654
798700.0,9.244212962962964,6.974055965739578,6.484219097559942,0.0,83.0626553556898,854.1108121944757
798710.0,9.244328703703705,6.974108571398815,6.484119662879277,0.0,83.06724400798609,854.3415545389423
798720.0,9.244444444444444,6.974161167869682,6.484020226705047,0.0,83.07183159858081,854.5723096267161
798730.0,9.244560185185184,6.974213755154111,6.483920789037617,0.0,83.07641812782403,854.8030774548489
798740.0,9.244675925925925,6.974266333254031,6.483821349877372,0.0,83.08100359606337,855.0338580203935
798750.0,9.244791666666666,6.974318902171402,6.483721909224656,0.0,83.08558800364636,855.2646513204036
798760.0,9.244907407407407,6.974371461908141,6.483622467079855,0.0,83.090171350923,855.4954573519341
798770.0,9.245023148148148,6.974424012466194,6.483523023443335,0.0,83.09475363823933,855.7262761120403
798780.0,9.245138888888889,6.974476553847496,6.483423578315478,0.0,83.09933486594392,855.9571075977791
798790.0,9.24525462962963,6.974529086053974,6.48332413169664,0.0,83.10391503438419,856.1879518062079
798800.0,9.24537037037037,6.97458160908757,6.483224683587182,0.0,83.10849414390678,856.4188087343854
798810.0,9.245486111111111,6.974634122950219,6.483125233987494,0.0,83.11307219485957,856.6496783793713
798820.0,9.245601851851852,6.974686627643851,6.483025782897936,0.0,83.11764918758962,856.8805607382257
798830.0,9.245717592592593,6.974739123170401,6.482926330318864,0.0,83.12222512244341,857.1114558080103
798840.0,9.245833333333334,6.974791609531794,6.482826876250663,0.0,83.12679999976791,857.3423635857874
798850.0,9.245949074074074,6.9748440867299655,6.482727420693692,0.0,83.13137381990899,857.5732840686205
798860.0,9.246064814814815,6.974896554766847,6.4826279636483255,0.0,83.13594658321333,857.8042172535738
798870.0,9.246180555555556,6.97494901364436,6.482528505114933,0.0,83.140518290027,858.0351631377127
798880.0,9.246296296296297,6.97500146336444,6.482429045093875,0.0,83.14508894069532,858.2661217181036
798890.0,9.246412037037038,6.975053903929012,6.482329583585515,0.0,83.14965853556447,858.4970929918136
798900.0,9.246527777777779,6.975106335340013,6.482230120590228,0.0,83.15422707497994,858.7280769559108
798910.0,9.24664351851852,6.975158757599353,6.482130656108387,0.0,83.15879455928791,858.9590736074643
798920.0,9.246759259259258,6.97521117070897,6.482031190140349,0.0,83.163360988832,859.1900829435444
798930.0,9.246875,6.975263574670783,6.481931722686474,0.0,83.16792636395822,859.4211049612221
798940.0,9.24699074074074,6.975315969486712,6.481832253747144,0.0,83.17249068501101,859.6521396575694
798950.0,9.247106481481481,6.975368355158696,6.481732783322721,0.0,83.1770539523347,859.8831870296591
798960.0,9.247222222222222,6.9754207316886525,6.481633311413571,0.0,83.18161616627472,860.1142470745655
798970.0,9.247337962962963,6.975473099078496,6.481533838020057,0.0,83.18617732717534,860.3453197893631
798980.0,9.247453703703703,6.975525457330154,6.481434363142545,0.0,83.19073743537955,860.5764051711279
798990.0,9.247569444444444,6.975577806445545,6.481334886781396,0.0,83.1952964912322,860.807503216937
799000.0,9.247685185185185,6.975630146426589,6.481235408936989,0.0,83.19985449507664,861.0386139238678
799010.0,9.247800925925926,6.975682477275209,6.481135929609684,0.0,83.20441144725629,861.2697372889991
799020.0,9.247916666666667,6.975734798993318,6.481036448799839,0.0,83.20896734811502,861.5008733094104
799030.0,9.248032407407408,6.975787111582845,6.4809369665078265,0.0,83.21352219799559,861.7320219821827
799040.0,9.248148148148148,6.975839415045701,6.480837482734008,0.0,83.2180759972418,861.9631833043973
799050.0,9.24826388888889,6.975891709383797,6.480737997478747,0.0,83.22262874619615,862.1943572731367
799060.0,9.24837962962963,6.975943994599051,6.4806385107424065,0.0,83.22718044520076,862.4255438854846
799070.0,9.248495370370371,6.975996270693394,6.480539022525362,0.0,83.23173109459829,862.656743138525
799080.0,9.248611111111112,6.976048537668716,6.480439532827967,0.0,83.23628069473239,862.8879550293437
799090.0,9.248726851851853,6.976100795526951,6.480340041650585,0.0,83.24082924594319,863.1191795550268
799100.0,9.248842592592593,6.9761530442699975,6.480240548993583,0.0,83.24537674857426,863.3504167126617
799110.0,9.248958333333333,6.97620528389978,6.480141054857325,0.0,83.24992320296637,863.5816664993366
799120.0,9.249074074074073,6.976257514418202,6.480041559242167,0.0,83.25446860946195,863.8129289121407
799130.0,9.249189814814814,6.976309735827184,6.479942062148486,0.0,83.25901296840186,864.044203948164
799140.0,9.249305555555555,6.97636194812862,6.479842563576642,0.0,83.26355628012813,864.2754916044977
799150.0,9.249421296296296,6.976414151324437,6.479743063526981,0.0,83.26809854498035,864.5067918782338
799160.0,9.249537037037037,6.976466345416531,6.479643561999887,0.0,83.27263976330114,864.7381047664652
799170.0,9.249652777777778,6.976518530406823,6.479544058995708,0.0,83.27717993543,864.9694302662858
799180.0,9.249768518518518,6.9765707062972195,6.479444554514818,0.0,83.28171906170859,865.2007683747905
799190.0,9.24988425925926,6.976622873089611,6.4793450485575725,0.0,83.28625714247724,865.4321190890752
799200.0,9.25,6.9766750307859215,6.479245541124332,0.0,83.2907941780747,865.6634824062367
799210.0,9.25011574074074,6.976727179388044,6.479146032215455,0.0,83.29533016884251,865.8948583233723
799220.0,9.250231481481482,6.976779318897896,6.479046521831311,0.0,83.29986511511962,866.126246837581
799230.0,9.250347222222222,6.976831449317373,6.478947009972252,0.0,83.3043990172467,866.3576479459622
799240.0,9.250462962962963,6.976883570648375,6.478847496638659,0.0,83.30893187556251,866.5890616456165
799250.0,9.250578703703704,6.976935682892819,6.478747981830879,0.0,83.31346369040598,866.8204879336454
799260.0,9.250694444444445,6.976987786052592,6.478648465549262,0.0,83.31799446211775,867.0519268071513
799270.0,9.250810185185186,6.977039880129603,6.478548947794185,0.0,83.32252419103544,867.2833782632374
799280.0,9.250925925925927,6.977091965125751,6.478449428566008,0.0,83.32705287749835,867.5148422990084
799290.0,9.251041666666667,6.977144041042939,6.478349907865091,0.0,83.33158052184508,867.746318911569
799300.0,9.251157407407407,6.977196107883067,6.478250385691781,0.0,83.33610712441448,867.9778080980257
799310.0,9.251273148148147,6.97724816564803,6.478150862046457,0.0,83.34063268554479,868.2093098554856
799320.0,9.251388888888888,6.977300214339728,6.478051336929471,0.0,83.34515720557377,868.4408241810567
799330.0,9.251504629629629,6.977352253960051,6.477951810341163,0.0,83.34968068483954,868.6723510718479
799340.0,9.25162037037037,6.977404284510903,6.4778522822819244,0.0,83.35420312367951,868.9038905249691
799350.0,9.25173611111111,6.977456305994175,6.477752752752103,0.0,83.35872452243152,869.1354425375314
799360.0,9.251851851851852,6.977508318411769,6.477653221752052,0.0,83.36324488143289,869.3670071066465
799370.0,9.251967592592592,6.977560321765582,6.477553689282137,0.0,83.36776420102132,869.598584229427
799380.0,9.252083333333333,6.977612316057492,6.477454155342707,0.0,83.37228248153401,869.8301739029869
799390.0,9.252199074074074,6.977664301289412,6.477354619934135,0.0,83.37679972330676,870.0617761244406
799400.0,9.252314814814815,6.977716277463215,6.477255083056771,0.0,83.38131592667779,870.2933908909035
799410.0,9.252430555555556,6.977768244580801,6.477155544710968,0.0,83.38583109198206,870.5250181994924
799420.0,9.252546296296297,6.9778202026440646,6.477056004897108,0.0,83.39034521955672,870.7566580473244
799430.0,9.252662037037037,6.977872151654896,6.4769564636155135,0.0,83.39485830973811,870.9883104315181
799440.0,9.252777777777778,6.977924091615177,6.476856920866569,0.0,83.39937036286254,871.2199753491927
799450.0,9.252893518518519,6.977976022526808,6.4767573766506255,0.0,83.40388137926489,871.4516527974685
799460.0,9.25300925925926,6.978027944391667,6.476657830968037,0.0,83.40839135928212,871.6833427734664
799470.0,9.253125,6.978079857211648,6.4765582838191555,0.0,83.41290030324866,871.915045274309
799480.0,9.253240740740742,6.978131760988636,6.476458735204354,0.0,83.41740821150049,872.1467602971187
799490.0,9.25335648148148,6.9781836557245125,6.476359185123968,0.0,83.42191508437267,872.3784878390196
799500.0,9.253472222222221,6.978235541421171,6.476259633578383,0.0,83.42642092219977,872.6102278971367
799510.0,9.253587962962962,6.978287418080492,6.476160080567933,0.0,83.43092572531711,872.841980468596
799520.0,9.253703703703703,6.978339285704362,6.4760605260929776,0.0,83.43542949405925,873.073745550524
799530.0,9.253819444444444,6.978391144294658,6.475960970153884,0.0,83.43993222876081,873.3055231400483
799540.0,9.253935185185185,6.978442993853276,6.475861412750991,0.0,83.44443392975549,873.5373132342977
799550.0,9.254050925925926,6.978494834382084,6.475761853884669,0.0,83.44893459737857,873.7691158304015
799560.0,9.254166666666666,6.97854666588297,6.475662293555271,0.0,83.45343423196276,874.0009309254904
799570.0,9.254282407407407,6.978598488357817,6.475562731763156,0.0,83.4579328338426,874.2327585166954
799580.0,9.254398148148148,6.978650301808498,6.475463168508662,0.0,83.46243040335172,874.4645986011491
799590.0,9.254513888888889,6.978702106236898,6.4753636037921645,0.0,83.4669269408232,874.6964511759847
799600.0,9.25462962962963,6.978753901644895,6.475264037614004,0.0,83.47142244659055,874.9283162383364
799610.0,9.25474537037037,6.978805688034363,6.475164469974547,0.0,83.475916920987,875.1601937853391
799620.0,9.254861111111111,6.97885746540718,6.475064900874146,0.0,83.48041036434513,875.3920838141289
799630.0,9.254976851851852,6.978909233765233,6.474965330313154,0.0,83.48490277699766,875.6239863218428
799640.0,9.255092592592593,6.978960993110388,6.47486575829192,0.0,83.48939415927819,875.8559013056185
799650.0,9.255208333333334,6.979012743444526,6.474766184810797,0.0,83.49388451151837,876.087828762595
799660.0,9.255324074074075,6.979064484769511,6.474666609870157,0.0,83.49837383405088,876.3197686899118
799670.0,9.255439814814816,6.979116217087226,6.474567033470331,0.0,83.50286212720675,876.5517210847096
799680.0,9.255555555555556,6.979167940399544,6.474467455611688,0.0,83.50734939131891,876.78368594413
799690.0,9.255671296296295,6.9792196547083325,6.474367876294577,0.0,83.51183562671909,877.0156632653153
799700.0,9.255787037037036,6.979271360015469,6.474268295519349,0.0,83.51632083373825,877.2476530454089
799710.0,9.255902777777777,6.979323056322827,6.4741687132863674,0.0,83.52080501270845,877.4796552815553
799720.0,9.256018518518518,6.979374743632264,6.474069129595975,0.0,83.52528816396114,877.7116699708996
799730.0,9.256134259259259,6.979426421945665,6.473969544448529,0.0,83.52977028782615,877.943697110588
799740.0,9.25625,6.979478091264887,6.473869957844375,0.0,83.53425138463575,878.1757366977677
799750.0,9.25636574074074,6.9795297515918024,6.473770369783874,0.0,83.53873145471961,878.4077887295863
799760.0,9.256481481481481,6.979581402928286,6.473670780267374,0.0,83.54321049840875,878.639853203193
799770.0,9.256597222222222,6.979633045276195,6.4735711892952335,0.0,83.54768851603407,878.8719301157375
799780.0,9.256712962962963,6.979684678637395,6.473471596867804,0.0,83.552165507925,879.1040194643706
799790.0,9.256828703703704,6.97973630301376,6.473372002985419,0.0,83.55664147441138,879.336121246244
799800.0,9.256944444444445,6.9797879184071485,6.4732724076484605,0.0,83.56111641582406,879.5682354585102
799810.0,9.257060185185185,6.979839524819432,6.473172810857261,0.0,83.565590332492,879.8003620983228
799820.0,9.257175925925926,6.97989112225247,6.473073212612173,0.0,83.57006322474537,880.0325011628361
799830.0,9.257291666666667,6.979942710708131,6.472973612913553,0.0,83.57453509291328,880.2646526492053
799840.0,9.257407407407408,6.979994290188265,6.472874011761749,0.0,83.5790059373254,880.4968165545868
799850.0,9.257523148148149,6.980045860694744,6.472774409157108,0.0,83.58347575830969,880.7289928761377
799860.0,9.25763888888889,6.9800974222294325,6.4726748050999925,0.0,83.58794455619606,880.961181611016
799870.0,9.25775462962963,6.980148974794172,6.472575199590741,0.0,83.59241233131317,881.1933827563807
799880.0,9.25787037037037,6.980200518390845,6.472475592629719,0.0,83.59687908398837,881.4255963093917
799890.0,9.25798611111111,6.980252053021302,6.472375984217253,0.0,83.60134481455157,881.65782226721
799900.0,9.258101851851851,6.980303578687388,6.472276374353718,0.0,83.60580952333065,881.890060626997
799910.0,9.258217592592592,6.980355095390983,6.472176763039453,0.0,83.61027321065227,882.1223113859154
799920.0,9.258333333333333,6.980406603133923,6.472077150274804,0.0,83.6147358768463,882.3545745411288
799930.0,9.258449074074074,6.980458101918081,6.471977536060127,0.0,83.61919752223855,882.5868500898017
799940.0,9.258564814814815,6.980509591745299,6.471877920395761,0.0,83.6236581471581,882.8191380290992
799950.0,9.258680555555555,6.980561072617449,6.471778303282077,0.0,83.62811775193126,883.051438356188
799960.0,9.258796296296296,6.980612544536362,6.471678684719406,0.0,83.63257633688647,883.2837510682349
799970.0,9.258912037037037,6.980664007503917,6.471579064708104,0.0,83.6370339023488,883.5160761624081
799980.0,9.259027777777778,6.980715461521946,6.471479443248511,0.0,83.64149044864749,883.7484136358765
799990.0,9.259143518518519,6.9807669065923115,6.471379820340989,0.0,83.64594597610737,883.9807634858101
800000.0,9.25925925925926,6.980818342716868,6.4712801959858774,0.0,83.65040048505575,884.2131257093797
800010.0,9.259375,6.980869769897467,6.471180570183533,0.0,83.65485397581938,884.445500303757
800020.0,9.259490740740741,6.980921188135941,6.471080942934289,0.0,83.65930644872434,884.6778872661146
800030.0,9.259606481481482,6.980972597434163,6.470981314238513,0.0,83.66375790409538,884.9102865936259
800040.0,9.259722222222223,6.981023997793967,6.4708816840965415,0.0,83.66820834226024,885.1426982834656
800050.0,9.259837962962964,6.981075389217209,6.470782052508718,0.0,83.67265776354334,885.3751223328088
800060.0,9.259953703703705,6.981126771705728,6.470682419475403,0.0,83.67710616827101,885.6075587388318
800070.0,9.260069444444444,6.981178145261375,6.470582784996933,0.0,83.68155355676772,885.8400074987117
800080.0,9.260185185185184,6.981229509886,6.470483149073656,0.0,83.68599992935921,886.0724686096265
800090.0,9.260300925925925,6.981280865581446,6.4703835117059265,0.0,83.69044528637075,886.3049420687554
800100.0,9.260416666666666,6.981332212349557,6.470283872894085,0.0,83.69488962812692,886.5374278732779
800110.0,9.260532407407407,6.981383550192182,6.470184232638481,0.0,83.69933295495258,886.769926020375
800120.0,9.260648148148148,6.9814348791111565,6.470084590939466,0.0,83.70377526717252,887.0024365072283
800130.0,9.260763888888889,6.981486199108329,6.4699849477973785,0.0,83.70821656511045,887.2349593310201
800140.0,9.26087962962963,6.981537510185546,6.469885303212568,0.0,83.71265684909119,887.4674944889342
800150.0,9.26099537037037,6.981588812344638,6.469785657185378,0.0,83.71709611943889,887.7000419781549
800160.0,9.261111111111111,6.981640105587452,6.469686009716156,0.0,83.72153437647681,887.9326017958674
800170.0,9.261226851851852,6.981691389915829,6.4695863608052555,0.0,83.72597162052911,888.1651739392579
800180.0,9.261342592592593,6.981742665331607,6.46948671045301,0.0,83.73040785191922,888.3977584055132
800190.0,9.261458333333334,6.981793931836624,6.469387058659764,0.0,83.73484307097065,888.6303551918213
800200.0,9.261574074074074,6.981845189432721,6.46928740542588,0.0,83.7392772780064,888.8629642953713
800210.0,9.261689814814815,6.981896438121728,6.469187750751688,0.0,83.74371047334989,889.0955857133528
800220.0,9.261805555555556,6.981947677905498,6.469088094637539,0.0,83.74814265732336,889.3282194429564
800230.0,9.261921296296297,6.981998908785851,6.4689884370837785,0.0,83.75257383025081,889.5608654813739
800240.0,9.262037037037038,6.982050130764628,6.468888778090736,0.0,83.75700399245349,889.7935238257975
800250.0,9.262152777777779,6.9821013438436665,6.468789117658782,0.0,83.76143314425445,890.0261944734204
800260.0,9.26226851851852,6.982152548024801,6.468689455788253,0.0,83.76586128597593,890.2588774214371
800270.0,9.262384259259258,6.982203743309861,6.46858979247948,0.0,83.77028841794002,890.4915726670425
800280.0,9.2625,6.982254929700679,6.468490127732822,0.0,83.77471454046841,890.7242802074327
800290.0,9.26261574074074,6.982306107199088,6.468390461548614,0.0,83.77913965388284,890.9570000398046
800300.0,9.262731481481481,6.982357275806926,6.468290793927192,0.0,83.78356375850498,891.1897321613559
800310.0,9.262847222222222,6.982408435526021,6.46819112486893,0.0,83.78798685465671,891.4224765692857
800320.0,9.262962962962963,6.982459586358199,6.468091454374136,0.0,83.79240894265904,891.6552332607931
800330.0,9.263078703703703,6.982510728305294,6.467991782443175,0.0,83.7968300228328,891.8880022330786
800340.0,9.263194444444444,6.982561861369135,6.46789210907639,0.0,83.80125009549936,892.120783483344
800350.0,9.263310185185185,6.982612985551546,6.467792434274103,0.0,83.80566916097929,892.3535770087913
800360.0,9.263425925925926,6.982664100854361,6.467692758036692,0.0,83.8100872195931,892.5863828066233
800370.0,9.263541666666667,6.982715207279405,6.467593080364469,0.0,83.81450427166158,892.8192008740446
800380.0,9.263657407407408,6.9827663048285,6.467493401257787,0.0,83.81892031750499,893.0520312082599
800390.0,9.263773148148148,6.982817393503472,6.467393720716988,0.0,83.82333535744306,893.2848738064752
800400.0,9.26388888888889,6.982868473306152,6.467294038742419,0.0,83.82774939179576,893.5177286658968
800410.0,9.26400462962963,6.982919544238357,6.467194355334417,0.0,83.83216242088349,893.7505957837326
800420.0,9.264120370370371,6.98297060630192,6.467094670493329,0.0,83.83657444502511,893.983475157191
800430.0,9.264236111111112,6.983021659498659,6.466994984219496,0.0,83.84098546454092,894.2163667834815
800440.0,9.264351851851853,6.983072703830394,6.466895296513248,0.0,83.84539547975007,894.449270659814
800450.0,9.264467592592593,6.983123739298949,6.4667956073749355,0.0,83.84980449097121,894.6821867834001
800460.0,9.264583333333333,6.983174765906146,6.4666959168049045,0.0,83.85421249852376,894.9151151514516
800470.0,9.264699074074073,6.983225783653812,6.466596224803495,0.0,83.85861950272647,895.1480557611812
800480.0,9.264814814814814,6.983276792543754,6.466496531371041,0.0,83.86302550389875,895.3810086098033
800490.0,9.264930555555555,6.983327792577795,6.466396836507886,0.0,83.86743050235789,895.613973694532
800500.0,9.265046296296296,6.983378783757754,6.4662971402143725,0.0,83.87183449842259,895.8469510125832
800510.0,9.265162037037037,6.983429766085456,6.4661974424908415,0.0,83.87623749241119,896.0799405611731
800520.0,9.265277777777778,6.983480739562709,6.466097743337623,0.0,83.88063948464215,896.3129423375193
800530.0,9.265393518518518,6.983531704191335,6.465998042755077,0.0,83.88504047543294,896.5459563388399
800540.0,9.26550925925926,6.983582659973145,6.465898340743529,0.0,83.88944046510132,896.778982562354
800550.0,9.265625,6.983633606909964,6.465798637303322,0.0,83.89383945396463,897.0120210052818
800560.0,9.26574074074074,6.983684545003591,6.465698932434794,0.0,83.89823744234113,897.2450716648439
800570.0,9.265856481481482,6.98373547425585,6.465599226138295,0.0,83.90263443054671,897.478134538262
800580.0,9.265972222222222,6.983786394668561,6.465499518414153,0.0,83.90703041889915,897.7112096227588
800590.0,9.266087962962963,6.983837306243527,6.465399809262714,0.0,83.91142540771622,897.9442969155581
800600.0,9.266203703703704,6.983888208982553,6.465300098684307,0.0,83.91581939731358,898.177396413884
800610.0,9.266319444444445,6.983939102887465,6.465200386679289,0.0,83.92021238800747,898.4105081149618
800620.0,9.266435185185186,6.983989987960067,6.465100673247975,0.0,83.92460438011535,898.6436320160176
800630.0,9.266550925925927,6.984040864202169,6.465000958390725,0.0,83.92899537395316,898.8767681142787
800640.0,9.266666666666667,6.984091731615581,6.464901242107872,0.0,83.93338536983687,899.1099164069727
800650.0,9.266782407407407,6.9841425902021115,6.464801524399753,0.0,83.93777436808261,899.3430768913285
800660.0,9.266898148148147,6.984193439963573,6.464701805266699,0.0,83.94216236900601,899.5762495645756
800670.0,9.267013888888888,6.9842442809017635,6.464602084709056,0.0,83.9465493729232,899.8094344239448
800680.0,9.267129629629629,6.984295113018495,6.4645023627271705,0.0,83.9509353801488,900.0426314666674
800690.0,9.26724537037037,6.9843459363155755,6.4644026393213565,0.0,83.95532039099864,900.2758406899758
800700.0,9.26736111111111,6.984396750794814,6.464302914491975,0.0,83.95970440578805,900.509062091103
800710.0,9.267476851851852,6.984447556458007,6.464203188239348,0.0,83.96408742483229,900.7422956672831
800720.0,9.267592592592592,6.984498353306957,6.46410346056383,0.0,83.9684694484455,900.975541415751
800730.0,9.267708333333333,6.98454914134348,6.464003731465735,0.0,83.97285047694217,901.2087993337425
800740.0,9.267824074074074,6.9845999205693685,6.463904000945419,0.0,83.97723051063808,901.4420694184943
800750.0,9.267939814814815,6.984650690986428,6.463804269003215,0.0,83.98160954984648,901.6753516672438
800760.0,9.268055555555556,6.984701452596454,6.46370453563945,0.0,83.98598759488205,901.9086460772296
800770.0,9.268171296296297,6.984752205401261,6.463604800854475,0.0,83.9903646460583,902.1419526456909
800780.0,9.268287037037037,6.984802949402641,6.463505064648616,0.0,83.99474070369017,902.3752713698676
800790.0,9.268402777777778,6.984853684602388,6.463405327022211,0.0,83.99911576809082,902.6086022470013
800800.0,9.268518518518519,6.984904411002315,6.4633055879755945,0.0,84.0034898395733,902.8419452743333
800810.0,9.26863425925926,6.9849551286042155,6.463205847509111,0.0,84.00786291845228,903.0753004491067
800820.0,9.26875,6.985005837409875,6.463106105623087,0.0,84.01223500504054,903.3086677685652
800830.0,9.268865740740742,6.985056537421107,6.463006362317866,0.0,84.01660609965015,903.5420472299531
800840.0,9.26898148148148,6.985107228639705,6.462906617593782,0.0,84.02097620259555,903.7754388305159
800850.0,9.269097222222221,6.985157911067456,6.462806871451169,0.0,84.02534531418911,904.0088425674996
800860.0,9.269212962962962,6.985208584706157,6.46270712389035,0.0,84.02971343474297,904.2422584381517
800870.0,9.269328703703703,6.98525924955761,6.462607374911686,0.0,84.03408056456963,904.47568643972
800880.0,9.269444444444444,6.985309905623606,6.462507624515491,0.0,84.03844670398207,904.7091265694532
800890.0,9.269560185185185,6.985360552905935,6.462407872702106,0.0,84.04281185329214,904.9425788246014
800900.0,9.269675925925926,6.985411191406397,6.462308119471874,0.0,84.04717601281172,905.1760432024147
800910.0,9.269791666666666,6.98546182112678,6.462208364825115,0.0,84.05153918285323,905.4095197001449
800920.0,9.269907407407407,6.985512442068871,6.462108608762171,0.0,84.0559013637279,905.6430083150441
800930.0,9.270023148148148,6.985563054234462,6.462008851283378,0.0,84.06026255574719,905.8765090443655
800940.0,9.270138888888889,6.985613657625348,6.461909092389062,0.0,84.06462275922243,906.1100218853634
800950.0,9.27025462962963,6.985664252243311,6.4618093320795715,0.0,84.06898197446529,906.3435468352924
800960.0,9.27037037037037,6.985714838090153,6.461709570355217,0.0,84.0733402017862,906.5770838914085
800970.0,9.270486111111111,6.985765415167654,6.461609807216363,0.0,84.07769744149729,906.8106330509682
800980.0,9.270601851851852,6.985815983477593,6.46151004266332,0.0,84.08205369390855,907.044194311229
800990.0,9.270717592592593,6.985866543021771,6.461410276696424,0.0,84.08640895932997,907.2777676694494
801000.0,9.270833333333334,6.985917093801967,6.461310509316016,0.0,84.0907632380731,907.5113531228885
801010.0,9.270949074074075,6.985967635819969,6.461210740522434,0.0,84.09511653044757,907.7449506688065
801020.0,9.271064814814816,6.986018169077557,6.461110970315991,0.0,84.0994688367639,907.9785603044642
801030.0,9.271180555555556,6.986068693576521,6.46101119869703,0.0,84.1038201573316,908.2121820271234
801040.0,9.271296296296295,6.9861192093186455,6.4609114256658895,0.0,84.10817049246104,908.4458158340469
801050.0,9.271412037037036,6.986169716305709,6.460811651222892,0.0,84.11251984246178,908.6794617224981
801060.0,9.271527777777777,6.986220214539498,6.460711875368378,0.0,84.11686820764322,908.9131196897415
801070.0,9.271643518518518,6.986270704021795,6.460612098102682,0.0,84.12121558831478,909.1467897330423
801080.0,9.271759259259259,6.986321184754374,6.460512319426119,0.0,84.12556198478602,909.3804718496668
801090.0,9.271875,6.986371656739027,6.460412539339046,0.0,84.12990739736529,909.6141660368817
801100.0,9.27199074074074,6.986422119977526,6.460312757841772,0.0,84.13425182636243,909.8478722919548
801110.0,9.272106481481481,6.986472574471651,6.460212974934638,0.0,84.13859527208551,910.081590612155
801120.0,9.272222222222222,6.986523020223187,6.460113190617979,0.0,84.14293773484333,910.3153209947517
801130.0,9.272337962962963,6.986573457233902,6.460013404892118,0.0,84.14727921494477,910.5490634370154
801140.0,9.272453703703704,6.986623885505574,6.4599136177574,0.0,84.15161971269734,910.7828179362173
801150.0,9.272569444444445,6.986674305039991,6.459813829214138,0.0,84.15595922840897,911.0165844896295
801160.0,9.272685185185185,6.986724715838917,6.459714039262672,0.0,84.16029776238909,911.250363094525
801170.0,9.272800925925926,6.986775117904127,6.459614247903334,0.0,84.16463531494409,911.4841537481777
801180.0,9.272916666666667,6.9868255112374085,6.459514455136456,0.0,84.16897188638183,911.7179564478621
801190.0,9.273032407407408,6.986875895840528,6.459414660962362,0.0,84.17330747701077,911.9517711908537
801200.0,9.273148148148149,6.98692627171526,6.459314865381387,0.0,84.1776420871377,912.1855979744292
801210.0,9.27326388888889,6.986976638863377,6.459215068393856,0.0,84.18197571706992,912.4194367958655
801220.0,9.27337962962963,6.9870269972866526,6.459115270000101,0.0,84.18630836711445,912.6532876524408
801230.0,9.27349537037037,6.987077346986854,6.459015470200457,0.0,84.1906400375784,912.887150541434
801240.0,9.27361111111111,6.9871276879657565,6.458915668995255,0.0,84.1949707287679,913.121025460125
801250.0,9.273726851851851,6.987178020225134,6.458815866384818,0.0,84.19930044099011,913.3549124057944
801260.0,9.273842592592592,6.987228343766755,6.458716062369472,0.0,84.20362917455176,913.5888113757237
801270.0,9.273958333333333,6.987278658592383,6.458616256949563,0.0,84.20795692975904,913.8227223671953
801280.0,9.274074074074074,6.987328964703789,6.458516450125396,0.0,84.2122837069176,914.0566453774923
801290.0,9.274189814814815,6.98737926210274,6.458416641897322,0.0,84.21660950633361,914.2905804038986
801300.0,9.274305555555555,6.987429550791011,6.458316832265658,0.0,84.22093432831291,914.5245274436994
801310.0,9.274421296296296,6.987479830770356,6.458217021230732,0.0,84.2252581731617,914.7584864941805
801320.0,9.274537037037037,6.987530102042549,6.458117208792878,0.0,84.22958104118473,914.9924575526283
801330.0,9.274652777777778,6.987580364609356,6.458017394952417,0.0,84.23390293268774,915.2264406163301
801340.0,9.274768518518519,6.98763061847254,6.4579175797096875,0.0,84.23822384797624,915.4604356825746
801350.0,9.27488425925926,6.987680863633874,6.457817763065016,0.0,84.2425437873551,915.6944427486504
801360.0,9.275,6.987731100095106,6.457717945018723,0.0,84.2468627511299,915.9284618118483
801370.0,9.275115740740741,6.9877813278580065,6.457618125571145,0.0,84.25118073960415,916.1624928694582
801380.0,9.275231481481482,6.987831546924344,6.457518304722597,0.0,84.25549775308323,916.3965359187723
801390.0,9.275347222222223,6.987881757295861,6.457418482473417,0.0,84.2598137918721,916.6305909570832
801400.0,9.275462962962964,6.987931958974337,6.457318658823932,0.0,84.2641288562735,916.8646579816839
801410.0,9.275578703703705,6.987982151961531,6.457218833774466,0.0,84.26844294659294,917.0987369898689
801420.0,9.275694444444444,6.988032336259198,6.457119007325354,0.0,84.27275606313465,917.3328279789332
801430.0,9.275810185185184,6.988082511869095,6.4570191794769,0.0,84.27706820620178,917.5669309461726
801440.0,9.275925925925925,6.9881326787929865,6.456919350229456,0.0,84.28137937609817,917.801045888884
801450.0,9.276041666666666,6.988182837032625,6.456819519583351,0.0,84.28568957312773,918.035172804365
801460.0,9.276157407407407,6.988232986589775,6.456719687538894,0.0,84.2899987975933,918.2693116899138
801470.0,9.276273148148148,6.988283127466184,6.456619854096409,0.0,84.29430704979906,918.5034625428299
801480.0,9.276388888888889,6.988333259663619,6.45652001925624,0.0,84.2986143300472,918.7376253604134
801490.0,9.27650462962963,6.988383383183828,6.456420183018695,0.0,84.30292063864158,918.9718001399651
801500.0,9.27662037037037,6.988433498028575,6.456320345384123,0.0,84.3072259758844,919.2059868787869
801510.0,9.276736111111111,6.988483604199593,6.456220506352826,0.0,84.3115303420792,919.4401855741818
801520.0,9.276851851851852,6.98853370169866,6.4561206659251456,0.0,84.31583373752657,919.6743962234526
801530.0,9.276967592592593,6.98858379052752,6.4560208241013965,0.0,84.32013616253109,919.9086188239041
801540.0,9.277083333333334,6.988633870687917,6.45592098088191,0.0,84.32443761739412,920.1428533728414
801550.0,9.277199074074074,6.9886839421816065,6.455821136267015,0.0,84.32873810241708,920.3770998675702
801560.0,9.277314814814815,6.988734005010355,6.455721290257024,0.0,84.33303761790204,920.6113583053977
801570.0,9.277430555555556,6.988784059175898,6.455621442852279,0.0,84.33733616415235,920.8456286836315
801580.0,9.277546296296297,6.988834104679984,6.455521594053098,0.0,84.34163374146814,921.0799109995801
801590.0,9.277662037037038,6.988884141524375,6.455421743859792,0.0,84.34593035015084,921.3142052505526
801600.0,9.277777777777779,6.988934169710803,6.45532189227271,0.0,84.35022599050299,921.5485114338595
801610.0,9.27789351851852,6.98898418924103,6.455222039292148,0.0,84.35452066282421,921.7828295468119
801620.0,9.278009259259258,6.989034200116801,6.45512218491846,0.0,84.35881436741674,922.0171595867214
801630.0,9.278125,6.989084202339861,6.455022329151951,0.0,84.36310710458118,922.2515015509008
801640.0,9.27824074074074,6.98913419591195,6.454922471992948,0.0,84.36739887461819,922.4858554366637
801650.0,9.278356481481481,6.989184180834823,6.454822613441783,0.0,84.37168967782777,922.7202212413242
801660.0,9.278472222222222,6.989234157110221,6.45472275349877,0.0,84.37597951451127,922.9545989621979
801670.0,9.278587962962963,6.989284124739889,6.454622892164232,0.0,84.38026838496853,923.1889885966006
801680.0,9.278703703703703,6.989334083725577,6.4545230294385,0.0,84.38455628949984,923.4233901418492
801690.0,9.278819444444444,6.989384034069019,6.4544231653219,0.0,84.38884322840556,923.6578035952614
801700.0,9.278935185185185,6.989433975771956,6.4543232998147415,0.0,84.39312920198476,923.8922289541559
801710.0,9.279050925925926,6.989483908836139,6.454223432917361,0.0,84.39741421053716,924.1266662158519
801720.0,9.279166666666667,6.9895338332633035,6.454123564630068,0.0,84.40169825436301,924.3611153776694
801730.0,9.279282407407408,6.989583749055192,6.454023694953199,0.0,84.40598133376128,924.5955764369298
801740.0,9.279398148148148,6.989633656213549,6.453923823887068,0.0,84.41026344903119,924.8300493909549
801750.0,9.27951388888889,6.989683554740103,6.453823951432004,0.0,84.41454460047238,925.0645342370673
801760.0,9.27962962962963,6.989733444636612,6.4537240775883244,0.0,84.41882478838282,925.2990309725907
801770.0,9.279745370370371,6.98978332590479,6.453624202356349,0.0,84.42310401306287,925.5335395948491
801780.0,9.279861111111112,6.98983319854639,6.4535243257363994,0.0,84.42738227480929,925.7680601011681
801790.0,9.279976851851853,6.989883062563154,6.453424447728813,0.0,84.43165957392173,926.0025924888733
801800.0,9.280092592592593,6.989932917956806,6.453324568333889,0.0,84.43593591069897,926.2371367552919
801810.0,9.280208333333333,6.989982764729081,6.45322468755196,0.0,84.4402112854385,926.4716928977515
801820.0,9.280324074074073,6.99003260288173,6.453124805383356,0.0,84.4444856984379,926.7062609135803
801830.0,9.280439814814814,6.990082432416469,6.453024921828376,0.0,84.44875914999662,926.940840800108
801840.0,9.280555555555555,6.990132253335046,6.452925036887367,0.0,84.45303164041094,927.1754325546647
801850.0,9.280671296296296,6.990182065639188,6.452825150560634,0.0,84.45730316997953,927.4100361745813
801860.0,9.280787037037037,6.990231869330628,6.4527252628485,0.0,84.46157373899945,927.6446516571897
801870.0,9.280902777777778,6.9902816644110946,6.4526253737512915,0.0,84.46584334776787,927.8792789998223
801880.0,9.281018518518518,6.990331450882332,6.4525254832693255,0.0,84.47011199658196,928.1139181998128
801890.0,9.28113425925926,6.9903812287460525,6.452425591402918,0.0,84.47437968573959,928.3485692544954
801900.0,9.28125,6.990430998004002,6.452325698152396,0.0,84.47864641553623,928.5832321612052
801910.0,9.28136574074074,6.9904807586579105,6.452225803518076,0.0,84.48291218626991,928.8179069172782
801920.0,9.281481481481482,6.9905305107095055,6.4521259075002755,0.0,84.48717699823727,929.052593520051
801930.0,9.281597222222222,6.990580254160508,6.452026010099322,0.0,84.49144085173464,929.2872919668614
801940.0,9.281712962962963,6.990629989012651,6.451926111315534,0.0,84.49570374705762,929.5220022550477
801950.0,9.281828703703704,6.990679715267656,6.451826211149229,0.0,84.49996568450284,929.7567243819492
801960.0,9.281944444444445,6.990729432927264,6.451726309600724,0.0,84.50422666436592,929.9914583449058
