time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
801970.0,9.282060185185186,6.990779141993192,6.451626406670339,0.0,84.50848668694387,930.2262041412583
801980.0,9.282175925925927,6.99082884246716,6.451526502358401,0.0,84.51274575253167,930.4609617683489
801990.0,9.282291666666667,6.990878534350902,6.45142659666523,0.0,84.51700386142436,930.6957312235194
802000.0,9.282407407407407,6.990928217646144,6.4513266895911245,0.0,84.52126101391829,930.9305125041136
802010.0,9.282523148148147,6.9909778923546035,6.451226781136418,0.0,84.52551721030898,931.1653056074756
802020.0,9.282638888888888,6.991027558478003,6.451126871301429,0.0,84.5297724508908,931.4001105309503
802030.0,9.282754629629629,6.991077216018069,6.451026960086476,0.0,84.53402673595892,931.6349272718836
802040.0,9.28287037037037,6.991126864976523,6.450927047491888,0.0,84.53828006580846,931.8697558276219
802050.0,9.28298611111111,6.991176505355089,6.450827133517965,0.0,84.542532440734,932.1045961955128
802060.0,9.283101851851852,6.991226137155475,6.450727218165032,0.0,84.54678386103048,932.3394483729046
802070.0,9.283217592592592,6.991275760379415,6.450627301433406,0.0,84.5510343269913,932.5743123571463
802080.0,9.283333333333333,6.991325375028631,6.450527383323408,0.0,84.55528383891183,932.8091881455877
802090.0,9.283449074074074,6.991374981104829,6.450427463835358,0.0,84.55953239708647,933.0440757355797
802100.0,9.283564814814815,6.991424578609733,6.4503275429695615,0.0,84.5637800018081,933.2789751244736
802110.0,9.283680555555556,6.991474167545063,6.4502276207263485,0.0,84.56802665337108,933.513886309622
802120.0,9.283796296296297,6.9915237479125345,6.450127697106037,0.0,84.57227235206926,933.7488092883776
802130.0,9.283912037037037,6.991573319713871,6.450027772108931,0.0,84.57651709819613,933.9837440580948
802140.0,9.284027777777778,6.991622882950782,6.449927845735361,0.0,84.58076089204577,934.2186906161282
802150.0,9.284143518518519,6.991672437624977,6.449827917985646,0.0,84.58500373391075,934.4536489598336
802160.0,9.28425925925926,6.991721983738177,6.449727988860081,0.0,84.58924562408376,934.6886190865671
802170.0,9.284375,6.991771521292098,6.44962805835901,0.0,84.59348656285852,934.9236009936861
802180.0,9.284490740740742,6.9918210502884515,6.449528126482732,0.0,84.59772655052777,935.1585946785488
802190.0,9.28460648148148,6.991870570728951,6.449428193231567,0.0,84.60196558738417,935.3936001385136
802200.0,9.284722222222221,6.991920082615311,6.4493282586058385,0.0,84.6062036737204,935.6286173709407
802210.0,9.284837962962962,6.991969585949237,6.4492283226058476,0.0,84.61044080982896,935.8636463731902
802220.0,9.284953703703703,6.992019080732447,6.449128385231926,0.0,84.61467699600165,936.0986871426235
802230.0,9.285069444444444,6.992068566966647,6.449028446484387,0.0,84.61891223253116,936.3337396766027
802240.0,9.285185185185185,6.992118044653548,6.448928506363534,0.0,84.62314651970904,936.5688039724907
802250.0,9.285300925925926,6.992167513794857,6.4488285648696975,0.0,84.62737985782734,936.8038800276513
802260.0,9.285416666666666,6.992216974392292,6.4487286220031805,0.0,84.63161224717754,937.0389678394491
802270.0,9.285532407407407,6.992266426447555,6.448628677764312,0.0,84.63584368805203,937.2740674052493
802280.0,9.285648148148148,6.992315869962351,6.448528732153393,0.0,84.64007418074158,937.509178722418
802290.0,9.285763888888889,6.992365304938395,6.448428785170747,0.0,84.6443037255373,937.7443017883223
802300.0,9.28587962962963,6.992414731377385,6.448328836816689,0.0,84.64853232273111,937.9794366003299
802310.0,9.28599537037037,6.9924641492810355,6.448228887091529,0.0,84.65275997261308,938.2145831558094
802320.0,9.286111111111111,6.992513558651039,6.448128935995589,0.0,84.65698667547514,938.4497414521302
802330.0,9.286226851851852,6.99256295948912,6.448028983529175,0.0,84.66121243160659,938.6849114866624
802340.0,9.286342592592593,6.992612351796958,6.447929029692608,0.0,84.66543724129984,938.920093256777
802350.0,9.286458333333334,6.992661735576275,6.447829074486203,0.0,84.66966110484326,939.155286759846
802360.0,9.286574074074075,6.992711110828765,6.4477291179102645,0.0,84.67388402252864,939.390491993242
802370.0,9.286689814814816,6.992760477556135,6.447629159965111,0.0,84.67810599464542,939.6257089543382
802380.0,9.286805555555556,6.992809835760091,6.4475292006510685,0.0,84.68232702148403,939.860937640509
802390.0,9.286921296296295,6.99285918544232,6.447429239968434,0.0,84.6865471033346,940.0961780491294
802400.0,9.287037037037036,6.992908526604541,6.44732927791753,0.0,84.69076624048584,940.3314301775753
802410.0,9.287152777777777,6.992957859248444,6.447229314498664,0.0,84.69498443322871,940.5666940232231
802420.0,9.287268518518518,6.993007183376052,6.447129349712426,0.0,84.69920168185186,940.8019695834505
802430.0,9.287384259259259,6.9930564989915505,6.447029383561185,0.0,84.70341798667245,941.0372568556357
802440.0,9.2875,6.9931058060966445,6.446929416045253,0.0,84.707633348193,941.2725558371585
802450.0,9.28761574074074,6.993155104692996,6.446829447164945,0.0,84.71184776670306,941.5078665253994
802460.0,9.287731481481481,6.993204394782312,6.446729476920586,0.0,84.71606124248848,941.7431889177398
802470.0,9.287847222222222,6.993253676366264,6.4466295053124885,0.0,84.72027377583866,941.9785230115615
802480.0,9.287962962962963,6.993302949446539,6.446529532340953,0.0,84.72448536704002,942.2138688042476
802490.0,9.288078703703704,6.993352214024819,6.446429558006315,0.0,84.72869601638044,942.4492262931819
802500.0,9.288194444444445,6.9934014701027944,6.446329582308888,0.0,84.73290572414686,942.6845954757491
802510.0,9.288310185185185,6.993450717682141,6.446229605248978,0.0,84.7371144906271,942.9199763493342
802520.0,9.288425925925926,6.99349995676454,6.446129626826903,0.0,84.74132231610754,943.1553689113232
802530.0,9.288541666666667,6.993549187351674,6.446029647042978,0.0,84.74552920087507,943.3907731591034
802540.0,9.288657407407408,6.993598409445227,6.445929665897514,0.0,84.7497351452165,943.6261890900624
802550.0,9.288773148148149,6.993647623046874,6.445829683390822,0.0,84.75394014941851,943.8616167015886
802560.0,9.28888888888889,6.993696828158307,6.445729699523237,0.0,84.75814421376748,944.0970559910711
802570.0,9.28900462962963,6.993746024781193,6.445629714295041,0.0,84.76234733855041,944.3325069559005
802580.0,9.28912037037037,6.993795212917212,6.4455297277065755,0.0,84.76654952405272,944.5679695934674
802590.0,9.28923611111111,6.993844392568054,6.445429739758144,0.0,84.77075077056037,944.8034439011634
802600.0,9.289351851851851,6.993893563735387,6.445329750450057,0.0,84.77495107836023,945.038929876381
802610.0,9.289467592592592,6.99394272642089,6.445229759782636,0.0,84.77915044773759,945.2744275165136
802620.0,9.289583333333333,6.9939918806262416,6.44512976775618,0.0,84.78334887897793,945.5099368189552
802630.0,9.289699074074074,6.994041026353128,6.445029774371013,0.0,84.7875463723671,945.7454577811006
802640.0,9.289814814814815,6.994090163603211,6.444929779627451,0.0,84.79174292819131,945.9809904003457
802650.0,9.289930555555555,6.994139292378173,6.444829783525793,0.0,84.79593854673455,946.2165346740865
802660.0,9.290046296296296,6.9941884126796845,6.444729786066361,0.0,84.80013322828275,946.4520905997206
802670.0,9.290162037037037,6.994237524509422,6.44462978724946,0.0,84.80432697312035,946.687658174646
802680.0,9.290277777777778,6.994286627869062,6.44452978707541,0.0,84.80851978153262,946.9232373962614
802690.0,9.290393518518519,6.994335722760286,6.444429785544522,0.0,84.81271165380443,947.1588282619663
802700.0,9.29050925925926,6.994384809184754,6.444329782657104,0.0,84.81690259022096,947.3944307691613
802710.0,9.290625,6.994433887144152,6.444229778413464,0.0,84.82109259106588,947.6300449152476
802720.0,9.290740740740741,6.99448295664013,6.444129772813928,0.0,84.82528165662444,947.8656706976271
802730.0,9.290856481481482,6.994532017674383,6.444029765858798,0.0,84.8294697871792,948.1013081137027
802740.0,9.290972222222223,6.994581070248566,6.443929757548378,0.0,84.83365698301613,948.3369571608777
802750.0,9.291087962962964,6.994630114364368,6.443829747882984,0.0,84.83784324441791,948.5726178365566
802760.0,9.291203703703705,6.9946791500234395,6.44372973686293,0.0,84.84202857166999,948.8082901381446
802770.0,9.291319444444444,6.994728177227465,6.443629724488531,0.0,84.84621296505436,949.0439740630475
802780.0,9.291435185185184,6.9947771959781075,6.443529710760089,0.0,84.8503964248559,949.2796696086721
802790.0,9.291550925925925,6.994826206277035,6.443429695677913,0.0,84.85457895135754,949.5153767724257
802800.0,9.291666666666666,6.994875208125915,6.443329679242319,0.0,84.85876054484258,949.7510955517171
802810.0,9.291782407407407,6.99492420152642,6.443229661453611,0.0,84.86294120559421,949.9868259439547
802820.0,9.291898148148148,6.994973186480214,6.443129642312105,0.0,84.86712093389579,950.2225679465488
802830.0,9.292013888888889,6.995022162988958,6.4430296218181065,0.0,84.8712997300302,950.4583215569099
802840.0,9.29212962962963,6.995071131054325,6.442929599971929,0.0,84.87547759427953,950.6940867724495
802850.0,9.29224537037037,6.995120090677979,6.442829576773873,0.0,84.87965452692721,950.92986359058
802860.0,9.292361111111111,6.995169041861591,6.442729552224255,0.0,84.88383052825567,951.165652008714
802870.0,9.292476851851852,6.995217984606821,6.442629526323393,0.0,84.88800559854775,951.4014520242654
802880.0,9.292592592592593,6.995266918915332,6.442529499071578,0.0,84.89217973808529,951.637263634649
802890.0,9.292708333333334,6.995315844788786,6.442429470469124,0.0,84.89635294715043,951.87308683728
802900.0,9.292824074074074,6.995364762228848,6.442329440516345,0.0,84.90052522602514,952.1089216295745
802910.0,9.292939814814815,6.995413671237185,6.442229409213543,0.0,84.90469657499135,952.3447680089494
802920.0,9.293055555555556,6.995462571815455,6.442129376561032,0.0,84.90886699433123,952.5806259728226
802930.0,9.293171296296297,6.995511463965317,6.442029342559111,0.0,84.91303648432613,952.8164955186124
802940.0,9.293287037037038,6.995560347688433,6.441929307208094,0.0,84.91720504525736,953.0523766437382
802950.0,9.293402777777779,6.995609222986471,6.441829270508294,0.0,84.9213726774063,953.2882693456198
802960.0,9.29351851851852,6.995658089861081,6.441729232460008,0.0,84.92553938105479,953.5241736216783
802970.0,9.293634259259258,6.995706948313939,6.441629193063557,0.0,84.92970515648317,953.7600894693352
802980.0,9.29375,6.995755798346682,6.441529152319234,0.0,84.93387000397382,953.996016886013
802990.0,9.29386574074074,6.995804639960989,6.441429110227348,0.0,84.93803392380572,954.2319558691347
803000.0,9.293981481481481,6.995853473158499,6.441329066788212,0.0,84.94219691626131,954.4679064161244
803010.0,9.294097222222222,6.995902297940883,6.441229022002133,0.0,84.94635898161971,954.7038685244065
803020.0,9.294212962962963,6.9959511143097854,6.441128975869415,0.0,84.95052012016224,954.939842191407
803030.0,9.294328703703703,6.995999922266879,6.4410289283903595,0.0,84.95468033216838,955.175827414552
803040.0,9.294444444444444,6.99604872181381,6.4409288795652815,0.0,84.9588396179198,955.4118241912684
803050.0,9.294560185185185,6.996097512952239,6.440828829394478,0.0,84.96299797769545,955.6478325189842
803060.0,9.294675925925926,6.99614629568381,6.440728777878267,0.0,84.96715541177598,955.883852395128
803070.0,9.294791666666667,6.996195070010198,6.4406287250169445,0.0,84.97131192044021,956.1198838171293
803080.0,9.294907407407408,6.996243835933037,6.440528670810821,0.0,84.97546750396953,956.3559267824181
803090.0,9.295023148148148,6.996292593453983,6.440428615260199,0.0,84.97962216264186,956.5919812884254
803100.0,9.29513888888889,6.996341342574697,6.44032855836538,0.0,84.98377589673674,956.8280473325831
803110.0,9.29525462962963,6.996390083296832,6.44022850012668,0.0,84.98792870653428,957.0641249123235
803120.0,9.295370370370371,6.996438815622036,6.440128440544397,0.0,84.99208059231366,957.3002140250799
803130.0,9.295486111111112,6.996487539551957,6.440028379618842,0.0,84.99623155435357,957.5363146682864
803140.0,9.295601851851853,6.996536255088251,6.439928317350309,0.0,85.00038159293251,957.772426839378
803150.0,9.295717592592593,6.996584962232562,6.439828253739114,0.0,85.00453070832997,958.0085505357899
803160.0,9.295833333333333,6.996633660986554,6.439728188785549,0.0,85.00867890082392,958.244685754959
803170.0,9.295949074074073,6.996682351351858,6.439628122489939,0.0,85.01282617069404,958.4808324943222
803180.0,9.296064814814814,6.996731033330135,6.439528054852567,0.0,85.01697251821717,958.7169907513172
803190.0,9.296180555555555,6.996779706923026,6.439427985873744,0.0,85.02111794367269,958.953160523383
803200.0,9.296296296296296,6.996828372132189,6.439327915553769,0.0,85.02526244733806,959.1893418079588
803210.0,9.296412037037037,6.996877028959259,6.439227843892964,0.0,85.02940602949226,959.4255346024853
803220.0,9.296527777777778,6.996925677405889,6.439127770891613,0.0,85.03354869041189,959.661738904403
803230.0,9.296643518518518,6.996974317473724,6.439027696550029,0.0,85.03769043037549,959.8979547111542
803240.0,9.29675925925926,6.997022949164412,6.438927620868514,0.0,85.04183124966033,960.134182020181
803250.0,9.296875,6.997071572479591,6.438827543847367,0.0,85.04597114854428,960.3704208289269
803260.0,9.29699074074074,6.997120187420917,6.4387274654868945,0.0,85.05011012730397,960.606671134836
803270.0,9.297106481481482,6.997168793990031,6.438627385787399,0.0,85.05424818621773,960.8429329353534
803280.0,9.297222222222222,6.997217392188567,6.438527304749191,0.0,85.05838532556224,961.0792062279244
803290.0,9.297337962962963,6.997265982018176,6.438427222372558,0.0,85.06252154561365,961.3154910099955
803300.0,9.297453703703704,6.997314563480501,6.43832713865781,0.0,85.06665684664962,961.551787279014
803310.0,9.297569444444445,6.997363136577185,6.4382270536052495,0.0,85.07079122894672,961.7880950324277
803320.0,9.297685185185186,6.997411701309865,6.438126967215182,0.0,85.0749246927818,962.0244142676855
803330.0,9.297800925925927,6.997460257680178,6.438026879487902,0.0,85.07905723843079,962.2607449822367
803340.0,9.297916666666667,6.997508805689773,6.437926790423715,0.0,85.08318886616968,962.4970871735317
803350.0,9.298032407407407,6.997557345340292,6.4378267000229235,0.0,85.08731957627553,962.7334408390212
803360.0,9.298148148148147,6.997605876633368,6.4377266082858275,0.0,85.09144936902432,962.9698059761573
803370.0,9.298263888888888,6.997654399570643,6.437626515212727,0.0,85.09557824469168,963.2061825823926
803380.0,9.298379629629629,6.997702914153748,6.4375264208039376,0.0,85.09970620355362,963.4425706551801
803390.0,9.29849537037037,6.9977514203843345,6.437426325059736,0.0,85.10383324588496,963.6789701919743
803400.0,9.29861111111111,6.997799918264028,6.437326227980444,0.0,85.10795937196282,963.9153811902297
803410.0,9.298726851851852,6.997848407794469,6.437226129566345,0.0,85.11208458206131,964.1518036474022
803420.0,9.298842592592592,6.997896888977297,6.437126029817754,0.0,85.1162088764561,964.3882375609479
803430.0,9.298958333333333,6.997945361814145,6.437025928734971,0.0,85.1203322554227,964.624682928324
803440.0,9.299074074074074,6.997993826306647,6.436925826318291,0.0,85.12445471923576,964.8611397469887
803450.0,9.299189814814815,6.998042282456441,6.43682572256801,0.0,85.12857626817024,965.0976080144002
803460.0,9.299305555555556,6.998090730265156,6.436725617484431,0.0,85.13269690250112,965.3340877280182
803470.0,9.299421296296297,6.998139169734427,6.43662551106786,0.0,85.13681662250265,965.570578885303
803480.0,9.299537037037037,6.998187600865897,6.436525403318598,0.0,85.1409354284493,965.8070814837154
803490.0,9.299652777777778,6.998236023661192,6.436425294236941,0.0,85.14505332061654,966.0435955207171
803500.0,9.299768518518519,6.998284438121937,6.436325183823182,0.0,85.14917029927786,966.2801209937705
803510.0,9.29988425925926,6.998332844249772,6.436225072077632,0.0,85.15328636470699,966.516657900339
803520.0,9.3,6.998381242046328,6.436124959000581,0.0,85.15740151717846,966.7532062378867
803530.0,9.300115740740742,6.998429631513233,6.436024844592329,0.0,85.16151575696637,966.9897660038782
803540.0,9.30023148148148,6.998478012652119,6.435924728853178,0.0,85.16562908434399,967.2263371957793
803550.0,9.300347222222221,6.998526385464608,6.4358246117834295,0.0,85.16974149958536,967.4629198110558
803560.0,9.300462962962962,6.998574749952337,6.43572449338338,0.0,85.17385300296313,967.6995138471752
803570.0,9.300578703703703,6.998623106116935,6.435624373653324,0.0,85.1779635947515,967.9361193016051
803580.0,9.300694444444444,6.998671453960029,6.435524252593565,0.0,85.18207327522373,968.1727361718141
803590.0,9.300810185185185,6.998719793483241,6.435424130204403,0.0,85.18618204465277,968.4093644552713
803600.0,9.300925925925926,6.998768124688204,6.43532400648613,0.0,85.1902899033112,968.6460041494472
803610.0,9.301041666666666,6.998816447576547,6.435223881439048,0.0,85.19439685147238,968.8826552518125
803620.0,9.301157407407407,6.998864762149881,6.435123755063457,0.0,85.1985028894094,969.1193177598386
803630.0,9.301273148148148,6.998913068409851,6.435023627359647,0.0,85.2026080173934,969.355991670998
803640.0,9.301388888888889,6.998961366358069,6.434923498327925,0.0,85.20671223569857,969.5926769827639
803650.0,9.30150462962963,6.999009655996157,6.434823367968578,0.0,85.21081554459627,969.82937369261
803660.0,9.30162037037037,6.99905793732575,6.434723236281914,0.0,85.21491794435855,970.066081798011
803670.0,9.301736111111111,6.999106210348464,6.434623103268231,0.0,85.21901943525835,970.3028012964423
803680.0,9.301851851851852,6.999154475065929,6.434522968927814,0.0,85.223120017567,970.53953218538
803690.0,9.301967592592593,6.999202731479754,6.434422833260968,0.0,85.22721969155701,970.7762744623011
803700.0,9.302083333333334,6.999250979591569,6.434322696267987,0.0,85.23131845749904,971.0130281246829
803710.0,9.302199074074075,6.999299219402996,6.434222557949175,0.0,85.23541631566538,971.2497931700043
803720.0,9.302314814814816,6.999347450915651,6.4341224183048205,0.0,85.23951326632748,971.486569595744
803730.0,9.302430555555556,6.999395674131167,6.434022277335223,0.0,85.24360930975631,971.7233573993823
803740.0,9.302546296296295,6.999443889051142,6.433922135040679,0.0,85.2477044462242,971.9601565783995
803750.0,9.302662037037036,6.999492095677215,6.4338219914214845,0.0,85.25179867600042,972.1969671302775
803760.0,9.302777777777777,6.999540294010986,6.433721846477929,0.0,85.25589199935743,972.4337890524979
803770.0,9.302893518518518,6.999588484054094,6.433621700210324,0.0,85.25998441656478,972.6706223425438
803780.0,9.303009259259259,6.999636665808139,6.433521552618951,0.0,85.2640759278947,972.9074669978991
803790.0,9.303125,6.999684839274749,6.433421403704112,0.0,85.26816653361648,973.1443230160479
803800.0,9.30324074074074,6.999733004455537,6.433321253466103,0.0,85.27225623400125,973.3811903944757
803810.0,9.303356481481481,6.999781161352117,6.433221101905208,0.0,85.27634502931939,973.6180691306682
803820.0,9.303472222222222,6.999829309966101,6.433120949021739,0.0,85.28043291984065,973.8549592221121
803830.0,9.303587962962963,6.999877450299111,6.4330207948159845,0.0,85.28451990583491,974.091860666295
803840.0,9.303703703703704,6.99992558235276,6.432920639288244,0.0,85.28860598757268,974.328773460705
803850.0,9.303819444444445,6.9999737061286575,6.432820482438799,0.0,85.29269116532376,974.5656976028308
803860.0,9.303935185185185,7.000021821628426,6.432720324267953,0.0,85.29677543935738,974.8026330901623
803870.0,9.304050925925926,7.000069928853669,6.432620164776005,0.0,85.30085880994388,975.03957992019
803880.0,9.304166666666667,7.000118027806006,6.432520003963236,0.0,85.30494127735196,975.2765380904049
803890.0,9.304282407407408,7.000166118487048,6.43241984182996,0.0,85.30902284185157,975.5135075982989
803900.0,9.304398148148149,7.0002142008983945,6.432319678376451,0.0,85.31310350371169,975.7504884413648
803910.0,9.30451388888889,7.000262275041667,6.432219513603014,0.0,85.31718326320068,975.9874806170959
803920.0,9.30462962962963,7.000310340918471,6.432119347509943,0.0,85.32126212058802,976.2244841229865
803930.0,9.30474537037037,7.0003583985304205,6.432019180097524,0.0,85.32534007614245,976.4614989565313
803940.0,9.30486111111111,7.000406447879125,6.4319190113660705,0.0,85.32941713013282,976.6985251152261
803950.0,9.304976851851851,7.000454488966189,6.431818841315851,0.0,85.33349328282776,976.9355625965671
803960.0,9.305092592592592,7.000502521793215,6.43171866994717,0.0,85.33756853449546,977.1726113980518
803970.0,9.305208333333333,7.000550546361827,6.431618497260325,0.0,85.34164288540363,977.4096715171779
803980.0,9.305324074074074,7.000598562673627,6.431518323255607,0.0,85.34571633582196,977.6467429514441
803990.0,9.305439814814815,7.00064657073021,6.431418147933295,0.0,85.34978888601795,977.8838256983497
804000.0,9.305555555555555,7.000694570533192,6.431317971293706,0.0,85.35386053625874,978.1209197553949
804010.0,9.305671296296296,7.000742562084174,6.431217793337119,0.0,85.35793128681273,978.3580251200804
804020.0,9.305787037037037,7.000790545384761,6.431117614063822,0.0,85.36200113794737,978.5951417899079
804030.0,9.305902777777778,7.000838520436558,6.431017433474118,0.0,85.36607008993032,978.83226976238
804040.0,9.306018518518519,7.000886487241173,6.430917251568291,0.0,85.37013814302898,979.0694090349995
804050.0,9.30613425925926,7.000934445800208,6.430817068346638,0.0,85.37420529751097,979.3065596052702
804060.0,9.30625,7.000982396115268,6.430716883809465,0.0,85.37827155364339,979.543721470697
804070.0,9.306365740740741,7.001030338187944,6.430616697957032,0.0,85.38233691169337,979.780894628785
804080.0,9.306481481481482,7.001078272019852,6.430516510789657,0.0,85.38640137192705,980.0180790770403
804090.0,9.306597222222223,7.001126197612583,6.430416322307614,0.0,85.39046493461233,980.2552748129699
804100.0,9.306712962962964,7.001174114967736,6.43031613251121,0.0,85.39452760001522,980.492481834081
804110.0,9.306828703703705,7.0012220240869265,6.4302159414007285,0.0,85.3985893684018,980.729700137882
804120.0,9.306944444444444,7.00126992497174,6.430115748976458,0.0,85.4026502400401,980.9669297218823
804130.0,9.307060185185184,7.001317817623776,6.430015555238702,0.0,85.40671021519502,981.2041705835911
804140.0,9.307175925925925,7.00136570204464,6.42991536018774,0.0,85.41076929413289,981.4414227205192
804150.0,9.307291666666666,7.001413578235932,6.42981516382387,0.0,85.41482747712035,981.6786861301779
804160.0,9.307407407407407,7.001461446199243,6.429714966147379,0.0,85.4188847644234,981.915960810079
804170.0,9.307523148148148,7.001509305936165,6.429614767158555,0.0,85.42294115630735,982.1532467577354
804180.0,9.307638888888889,7.001557157448314,6.429514566857697,0.0,85.4269966530375,982.3905439706605
804190.0,9.30775462962963,7.001605000737264,6.429414365245087,0.0,85.43105125488103,982.6278524463686
804200.0,9.30787037037037,7.001652835804622,6.429314162321016,0.0,85.43510496210153,982.8651721823744
804210.0,9.307986111111111,7.001700662651986,6.429213958085785,0.0,85.43915777496525,983.1025031761937
804220.0,9.308101851851852,7.001748481280942,6.429113752539667,0.0,85.44320969373764,983.3398454253431
804230.0,9.308217592592593,7.001796291693088,6.429013545682964,0.0,85.44726071868305,983.5771989273394
804240.0,9.308333333333334,7.001844093890019,6.428913337515961,0.0,85.4513108500668,983.8145636797007
804250.0,9.308449074074074,7.001891887873323,6.428813128038953,0.0,85.45536008815384,984.0519396799456
804260.0,9.308564814814815,7.001939673644598,6.4287129172522235,0.0,85.45940843320837,984.2893269255934
804270.0,9.308680555555556,7.001987451205431,6.428612705156069,0.0,85.46345588549555,984.5267254141644
804280.0,9.308796296296297,7.002035220557424,6.428512491750771,0.0,85.46750244527935,984.7641351431789
804290.0,9.308912037037038,7.0020829817021495,6.428412277036616,0.0,85.47154811282513,985.0015561101588
804300.0,9.309027777777779,7.002130734641213,6.428312061013906,0.0,85.4755928883954,985.2389883126266
804310.0,9.30914351851852,7.0021784793762025,6.428211843682924,0.0,85.4796367722555,985.4764317481051
804320.0,9.309259259259258,7.002226215908702,6.428111625043956,0.0,85.48367976466929,985.7138864141182
804330.0,9.309375,7.0022739442403,6.428011405097292,0.0,85.48772186590021,985.95135230819
804340.0,9.30949074074074,7.002321664372587,6.427911183843217,0.0,85.4917630762119,986.1888294278461
804350.0,9.309606481481481,7.002369376307151,6.427810961282028,0.0,85.4958033958682,986.4263177706124
804360.0,9.309722222222222,7.0024170800455865,6.427710737414009,0.0,85.49984282513249,986.6638173340154
804370.0,9.309837962962963,7.0024647755894645,6.427610512239447,0.0,85.50388136426885,986.9013281155829
804380.0,9.309953703703703,7.0025124629403805,6.427510285758629,0.0,85.50791901353908,987.1388501128428
804390.0,9.310069444444444,7.002560142099924,6.42741005797185,0.0,85.51195577320708,987.3763833233238
804400.0,9.310185185185185,7.002607813069672,6.427309828879382,0.0,85.51599164353621,987.613927744556
804410.0,9.310300925925926,7.002655475851208,6.427209598481536,0.0,85.52002662478874,987.8514833740693
804420.0,9.310416666666667,7.002703130446129,6.427109366778584,0.0,85.52406071722696,988.0890502093949
804430.0,9.310532407407408,7.0027507768560024,6.4270091337708095,0.0,85.52809392111487,988.3266282480646
804440.0,9.310648148148148,7.002798415082426,6.426908899458512,0.0,85.53212623671361,988.5642174876111
804450.0,9.31076388888889,7.002846045126969,6.426808663841979,0.0,85.53615766428652,988.8018179255675
804460.0,9.31087962962963,7.002893666991219,6.426708426921481,0.0,85.54018820409495,989.0394295594677
804470.0,9.310995370370371,7.002941280676762,6.426608188697321,0.0,85.54421785640153,989.2770523868467
804480.0,9.311111111111112,7.002988886185172,6.426507949169786,0.0,85.54824662146845,989.5146864052396
804490.0,9.311226851851853,7.003036483518034,6.426407708339152,0.0,85.55227449955704,989.7523316121828
804500.0,9.311342592592593,7.003084072676925,6.4263074662057065,0.0,85.55630149092954,989.9899880052131
804510.0,9.311458333333333,7.003131653663427,6.426207222769747,0.0,85.56032759584727,990.2276555818684
804520.0,9.311574074074073,7.00317922647912,6.4261069780315525,0.0,85.564352814572,990.4653343396866
804530.0,9.311689814814814,7.003226791125578,6.426006731991415,0.0,85.5683771473651,990.7030242762071
804540.0,9.311805555555555,7.0032743476043855,6.425906484649607,0.0,85.57240059448748,990.9407253889694
804550.0,9.311921296296296,7.00332189591711,6.425806236006425,0.0,85.576423156201,991.1784376755145
804560.0,9.312037037037037,7.003369436065341,6.425705986062156,0.0,85.58044483276582,991.4161611333832
804570.0,9.312152777777778,7.003416968050638,6.4256057348170845,0.0,85.58446562444381,991.6538957601177
804580.0,9.312268518518518,7.003464491874587,6.4255054822714905,0.0,85.58848553149431,991.8916415532608
804590.0,9.31238425925926,7.003512007538764,6.425405228425664,0.0,85.5925045541789,992.1293985103557
804600.0,9.3125,7.003559515044739,6.425304973279884,0.0,85.59652269275816,992.3671666289466
804610.0,9.31261574074074,7.003607014394093,6.425204716834454,0.0,85.60053994749227,992.6049459065786
804620.0,9.312731481481482,7.003654505588393,6.4251044590896385,0.0,85.60455631864176,992.8427363407972
804630.0,9.312847222222222,7.003701988629226,6.425004200045727,0.0,85.6085718064666,993.0805379291485
804640.0,9.312962962962963,7.003749463518146,6.424903939703008,0.0,85.61258641122775,993.3183506691796
804650.0,9.313078703703704,7.003796930256734,6.4248036780617745,0.0,85.61660013318362,993.5561745584384
804660.0,9.313194444444445,7.003844388846559,6.424703415122298,0.0,85.62061297259486,993.7940095944734
804670.0,9.313310185185186,7.003891839289199,6.424603150884871,0.0,85.6246249297209,994.0318557748338
804680.0,9.313425925925927,7.00393928158622,6.4245028853497725,0.0,85.6286360048218,994.2697130970695
804690.0,9.313541666666667,7.003986715739185,6.42440261851729,0.0,85.63264619815664,994.507581558731
804700.0,9.313657407407407,7.004034141749677,6.424302350387695,0.0,85.63665550998417,994.74546115737
804710.0,9.313773148148147,7.004081559619251,6.424202080961305,0.0,85.6406639405649,994.9833518905381
804720.0,9.313888888888888,7.004128969349491,6.424101810238361,0.0,85.64467149015638,995.2212537557886
804730.0,9.314004629629629,7.004176370941957,6.424001538219177,0.0,85.64867815901928,995.4591667506747
804740.0,9.31412037037037,7.00422376439821,6.4239012649040275,0.0,85.65268394741149,995.6970908727509
804750.0,9.31423611111111,7.004271149719822,6.423800990293195,0.0,85.6566888555912,995.935026119572
804760.0,9.314351851851852,7.004318526908376,6.4237007143869675,0.0,85.66069288381755,996.1729724886936
804770.0,9.314467592592592,7.004365895965408,6.4236004371856215,0.0,85.66469603235029,996.4109299776724
804780.0,9.314583333333333,7.004413256892507,6.423500158689444,0.0,85.66869830144539,996.6488985840653
804790.0,9.314699074074074,7.004460609691228,6.423399878898713,0.0,85.67269969136304,996.8868783054302
804800.0,9.314814814814815,7.004507954363135,6.423299597813716,0.0,85.67670020236045,997.1248691393256
804810.0,9.314930555555556,7.004555290909786,6.423199315434734,0.0,85.68069983469569,997.3628710833109
804820.0,9.315046296296297,7.004602619332766,6.42309903176206,0.0,85.68469858862603,997.6008841349459
804830.0,9.315162037037037,7.004649939633609,6.4229987467959635,0.0,85.68869646441115,997.8389082917915
804840.0,9.315277777777778,7.004697251813903,6.422898460536736,0.0,85.6926934623063,998.0769435514089
804850.0,9.315393518518519,7.004744555875198,6.422798172984646,0.0,85.69668958257101,998.3149899113606
804860.0,9.31550925925926,7.004791851819053,6.422697884139993,0.0,85.70068482546182,998.5530473692091
804870.0,9.315625,7.004839139647035,6.422597594003046,0.0,85.70467919123573,998.7911159225182
804880.0,9.315740740740742,7.004886419360695,6.4224973025740875,0.0,85.70867268015049,999.029195568852
804890.0,9.31585648148148,7.004933690961611,6.422397009853416,0.0,85.7126652924624,999.2672863057754
804900.0,9.315972222222221,7.004980954451328,6.422296715841294,0.0,85.71665702842982,999.5053881308544
804910.0,9.316087962962962,7.005028209831409,6.422196420538007,0.0,85.72064788830842,999.7435010416552
804920.0,9.316203703703703,7.005075457103404,6.422096123943843,0.0,85.72463787235527,999.9816250357451
804930.0,9.316319444444444,7.005122696268885,6.421995826059075,0.0,85.72862698082608,1000.2197601106919
804940.0,9.316435185185185,7.005169927329398,6.421895526883992,0.0,85.73261521397879,1000.457906264064
804950.0,9.316550925925926,7.005217150286502,6.421795226418879,0.0,85.73660257206846,1000.6960634934309
804960.0,9.316666666666666,7.005264365141752,6.421694924664004,0.0,85.74058905535172,1000.9342317963625
804970.0,9.316782407407407,7.005311571896708,6.421594621619659,0.0,85.74457466408441,1001.1724111704293
804980.0,9.316898148148148,7.005358770552927,6.421494317286112,0.0,85.748559398523,1001.4106016132031
804990.0,9.317013888888889,7.005405961111961,6.421394011663666,0.0,85.75254325892358,1001.6488031222556
805000.0,9.31712962962963,7.005453143575359,6.421293704752573,0.0,85.75652624554135,1001.8870156951599
805010.0,9.31724537037037,7.005500317944685,6.421193396553128,0.0,85.76050835863181,1002.1252393294894
805020.0,9.317361111111111,7.005547484221478,6.421093087065616,0.0,85.7644895984512,1002.3634740228184
805030.0,9.317476851851852,7.005594642407307,6.420992776290305,0.0,85.76846996525369,1002.6017197727219
805040.0,9.317592592592593,7.005641792503715,6.420892464227496,0.0,85.772449459296,1002.8399765767756
805050.0,9.317708333333334,7.0056889345122535,6.420792150877445,0.0,85.77642808083232,1003.0782444325556
805060.0,9.317824074074075,7.005736068434472,6.420691836240444,0.0,85.78040583011791,1003.3165233376392
805070.0,9.317939814814816,7.005783194271922,6.4205915203167745,0.0,85.7843827074074,1003.5548132896042
805080.0,9.318055555555556,7.005830312026158,6.420491203106712,0.0,85.78835871295571,1003.7931142860291
805090.0,9.318171296296295,7.005877421698727,6.420390884610533,0.0,85.7923338470179,1004.0314263244929
805100.0,9.318287037037036,7.005924523291178,6.4202905648285205,0.0,85.79630810984828,1004.2697494025759
805110.0,9.318402777777777,7.005971616805061,6.4201902437609535,0.0,85.80028150170126,1004.5080835178584
805120.0,9.318518518518518,7.006018702241922,6.420089921408115,0.0,85.8042540228313,1004.7464286679218
805130.0,9.318634259259259,7.0060657796033015,6.419989597770274,0.0,85.80822567349246,1004.9847848503482
805140.0,9.31875,7.006112848890763,6.419889272847717,0.0,85.8121964539383,1005.2231520627203
805150.0,9.31886574074074,7.006159910105837,6.419788946640725,0.0,85.81616636442398,1005.4615303026216
805160.0,9.318981481481481,7.006206963250082,6.419688619149573,0.0,85.82013540520215,1005.6999195676359
805170.0,9.319097222222222,7.006254008325041,6.4195882903745325,0.0,85.82410357652753,1005.9383198553485
805180.0,9.319212962962963,7.006301045332249,6.419487960315891,0.0,85.82807087865366,1006.1767311633448
805190.0,9.319328703703704,7.006348074273255,6.419387628973933,0.0,85.8320373118329,1006.415153489211
805200.0,9.319444444444445,7.006395095149608,6.419287296348923,0.0,85.83600287631936,1006.6535868305342
805210.0,9.319560185185185,7.006442107963287,6.419186962441136,0.0,85.83996757236648,1006.8920311849018
805220.0,9.319675925925926,7.006489112714512,6.419086627250866,0.0,85.84393140026457,1007.1304865499025
805230.0,9.319791666666667,7.006536109405726,6.418986290778389,0.0,85.8478943601541,1007.3689529231251
805240.0,9.319907407407408,7.006583098039321,6.41888595302397,0.0,85.85185645236461,1007.6074303021595
805250.0,9.320023148148149,7.006630078615537,6.418785613987896,0.0,85.85581767722108,1007.8459186845963
805260.0,9.32013888888889,7.006677051136779,6.418685273670441,0.0,85.85977803486563,1008.0844180680265
805270.0,9.32025462962963,7.006724015603729,6.418584932071878,0.0,85.8637375256242,1008.3229284500422
805280.0,9.32037037037037,7.0067709720174935,6.418484589192501,0.0,85.86769614967638,1008.5614498282358
805290.0,9.32048611111111,7.006817920381768,6.41838424503257,0.0,85.87165390723762,1008.7999822002002
805300.0,9.320601851851851,7.006864860695943,6.418283899592366,0.0,85.87561079874325,1009.0385255635301
805310.0,9.320717592592592,7.0069117929632645,6.418183552872167,0.0,85.87956682426295,1009.2770799158197
805320.0,9.320833333333333,7.006958717183989,6.418083204872252,0.0,85.88352198419375,1009.5156452546647
805330.0,9.320949074074074,7.0070056333605075,6.417982855592896,0.0,85.88747627867858,1009.754221577661
805340.0,9.321064814814815,7.007052541493084,6.417882505034375,0.0,85.89142970804171,1009.9928088824057
805350.0,9.321180555555555,7.007099441584941,6.417782153196969,0.0,85.89538227242683,1010.2314071664958
805360.0,9.321296296296296,7.007146333635948,6.417681800080953,0.0,85.89933397222839,1010.4700164275297
805370.0,9.321412037037037,7.007193217648464,6.4175814456866,0.0,85.9032848075564,1010.7086366631063
805380.0,9.321527777777778,7.007240093624451,6.417481090014185,0.0,85.90723477873212,1010.9472678708249
805390.0,9.321643518518519,7.007286961565429,6.417380733063989,0.0,85.911183886043,1011.1859100482861
805400.0,9.32175925925926,7.007333821472116,6.417280374836283,0.0,85.91513212973871,1011.424563193091
805410.0,9.321875,7.00738067334644,6.417180015331356,0.0,85.91907951000113,1011.6632273028409
805420.0,9.321990740740741,7.007427517189954,6.417079654549458,0.0,85.92302602711442,1011.9019023751387
805430.0,9.322106481481482,7.007474353004185,6.416979292490889,0.0,85.92697168133104,1012.1405884075868
805440.0,9.322222222222223,7.007521180790251,6.416878929155915,0.0,85.93091647290116,1012.3792853977892
805450.0,9.322337962962964,7.007568000550506,6.416778564544804,0.0,85.93486040204003,1012.6179933433505
805460.0,9.322453703703705,7.0076148122860715,6.416678198657848,0.0,85.93880346906808,1012.8567122418756
805470.0,9.322569444444444,7.00766161599887,6.416577831495299,0.0,85.94274567420038,1013.0954420909706
805480.0,9.322685185185184,7.007708411690039,6.416477463057459,0.0,85.94668701772082,1013.3341828882421
805490.0,9.322800925925925,7.007755199360694,6.416377093344579,0.0,85.9506274998457,1013.5729346312974
805500.0,9.322916666666666,7.007801979012388,6.416276722356952,0.0,85.95456712078999,1013.811697317744
805510.0,9.323032407407407,7.007848750647429,6.416176350094839,0.0,85.95850588080556,1014.0504709451907
805520.0,9.323148148148148,7.007895514266562,6.416075976558526,0.0,85.96244378020815,1014.2892555112468
805530.0,9.323263888888889,7.007942269872491,6.415975601748281,0.0,85.96638081918094,1014.5280510135221
805540.0,9.32337962962963,7.007989017465566,6.415875225664375,0.0,85.97031699807314,1014.766857449628
805550.0,9.32349537037037,7.008035757048088,6.415774848307077,0.0,85.9742523170343,1015.0056748171754
805560.0,9.323611111111111,7.008082488620038,6.415674469676687,0.0,85.97818677637935,1015.2445031137764
805570.0,9.323726851851852,7.0081292121848735,6.415574089773446,0.0,85.9821203762262,1015.4833423370437
805580.0,9.323842592592593,7.008175927743354,6.415473708597655,0.0,85.98605311698788,1015.7221924845909
805590.0,9.323958333333334,7.008222635297374,6.415373326149567,0.0,85.98998499884827,1015.961053554032
805600.0,9.324074074074074,7.0082693348473155,6.41527294242947,0.0,85.99391602208748,1016.1999255429822
805610.0,9.324189814814815,7.008316026396606,6.415172557437638,0.0,85.99784618685742,1016.4388084490569
805620.0,9.324305555555556,7.008362709944111,6.415072171174327,0.0,86.00177549356783,1016.6777022698723
805630.0,9.324421296296297,7.0084093854936285,6.414971783639829,0.0,86.00570394224214,1016.9166070030452
805640.0,9.324537037037038,7.008456053045922,6.414871394834408,0.0,86.00963153332131,1017.1555226461934
805650.0,9.324652777777779,7.008502712602882,6.414771004758337,0.0,86.01355826698939,1017.3944491969349
805660.0,9.32476851851852,7.008549364165287,6.414670613411889,0.0,86.01748414352566,1017.6333866528893
805670.0,9.324884259259258,7.008596007735029,6.414570220795346,0.0,86.02140916311514,1017.8723350116757
805680.0,9.325,7.008642643313628,6.414469826908962,0.0,86.02533332603726,1018.1112942709148
805690.0,9.32511574074074,7.008689270902605,6.41436943175303,0.0,86.0292566325396,1018.3502644282273
805700.0,9.325231481481481,7.008735890503839,6.4142690353278065,0.0,86.03317908286992,1018.5892454812353
805710.0,9.325347222222222,7.008782502117755,6.4141686376335745,0.0,86.03710067730646,1018.8282374275611
805720.0,9.325462962962963,7.008829105746972,6.4140682386706,0.0,86.04102141600374,1019.0672402648279
805730.0,9.325578703703703,7.008875701392631,6.413967838439162,0.0,86.04494129930231,1019.3062539906592
805740.0,9.325694444444444,7.008922289056256,6.413867436939519,0.0,86.04886032741751,1019.5452786026799
805750.0,9.325810185185185,7.008968868739364,6.413767034171952,0.0,86.0527785005971,1019.7843140985149
805760.0,9.325925925925926,7.009015440443819,6.413666630136746,0.0,86.05669581908785,1020.0233604757902
805770.0,9.326041666666667,7.009062004170077,6.413566224834145,0.0,86.06061228316612,1020.2624177321325
805780.0,9.326157407407408,7.009108559921072,6.413465818264437,0.0,86.06452789298889,1020.5014858651685
805790.0,9.326273148148148,7.0091551076972465,6.413365410427888,0.0,86.06844264892304,1020.7405648725266
805800.0,9.32638888888889,7.00920164750048,6.41326500132478,0.0,86.07235655112416,1020.9796547518353
805810.0,9.32650462962963,7.009248179331576,6.413164590955368,0.0,86.07626959986955,1021.2187555007238
805820.0,9.326620370370371,7.00929470319416,6.413064179319933,0.0,86.08018179534544,1021.457867116822
805830.0,9.326736111111112,7.009341219087631,6.412963766418746,0.0,86.08409313797686,1021.6969895977608
805840.0,9.326851851851853,7.0093877270138565,6.412863352252081,0.0,86.08800362783072,1021.9361229411714
805850.0,9.326967592592593,7.009434226975048,6.412762936820195,0.0,86.09191326518315,1022.1752671446859
805860.0,9.327083333333333,7.009480718972705,6.41266252012337,0.0,86.09582205033931,1022.4144222059368
805870.0,9.327199074074073,7.009527203006971,6.412562102161871,0.0,86.09972998354368,1022.6535881225577
805880.0,9.327314814814814,7.009573679081408,6.412461682935973,0.0,86.10363706492625,1022.8927648921824
805890.0,9.327430555555555,7.00962014719616,6.412361262445943,0.0,86.10754329490629,1023.1319525124462
805900.0,9.327546296296296,7.009666607353078,6.412260840692054,0.0,86.1114486736135,1023.371150980984
805910.0,9.327662037037037,7.009713059553999,6.412160417674572,0.0,86.11535320132195,1023.6103602954321
805920.0,9.327777777777778,7.009759503799422,6.412059993393776,0.0,86.1192568783046,1023.8495804534274
805930.0,9.327893518518518,7.009805940092203,6.41195956784992,0.0,86.12315970472116,1024.0888114526072
805940.0,9.32800925925926,7.0098523684325125,6.4118591410432915,0.0,86.12706168093072,1024.3280532906097
805950.0,9.328125,7.009898788822518,6.411758712974142,0.0,86.13096280706468,1024.5673059650737
805960.0,9.32824074074074,7.009945201264063,6.411658283642753,0.0,86.13486308342391,1024.8065694736388
805970.0,9.328356481481482,7.009991605758646,6.411557853049396,0.0,86.13876251028148,1025.045843813945
805980.0,9.328472222222222,7.01003800230711,6.411457421194333,0.0,86.14266108788111,1025.2851289836337
805990.0,9.328587962962963,7.0100843909109685,6.411356988077833,0.0,86.14655881641129,1025.5244249803459
806000.0,9.328703703703704,7.010130771572706,6.411256553700167,0.0,86.15045569611694,1025.763731801724
806010.0,9.328819444444445,7.010177144292841,6.411156118061609,0.0,86.15435172732514,1026.0030494454109
806020.0,9.328935185185186,7.010223509072877,6.411055681162418,0.0,86.15824691019651,1026.2423779090502
806030.0,9.329050925925927,7.010269865915291,6.410955243002875,0.0,86.16214124497502,1026.4817171902862
806040.0,9.329166666666667,7.01031621482029,6.410854803583234,0.0,86.16603473198691,1026.7210672867643
806050.0,9.329282407407407,7.010362555790666,6.41075436290378,0.0,86.16992737136624,1026.960428196129
806060.0,9.329398148148147,7.010408888826953,6.410653920964762,0.0,86.17381916346574,1027.1997999160276
806070.0,9.329513888888888,7.010455213930975,6.410553477766463,0.0,86.17771010844713,1027.4391824441068
806080.0,9.329629629629629,7.010501531104224,6.410453033309146,0.0,86.18160020658092,1027.6785757780137
806090.0,9.32974537037037,7.0105478403482095,6.41035258759308,0.0,86.18548945810987,1027.9179799153976
806100.0,9.32986111111111,7.010594141664428,6.410252140618539,0.0,86.18937786327776,1028.1573948539065
806110.0,9.329976851851852,7.010640435054374,6.410151692385776,0.0,86.19326542232737,1028.3968205911908
806120.0,9.330092592592592,7.010686720519549,6.410051242895068,0.0,86.19715213550138,1028.6362571249006
806130.0,9.330208333333333,7.010732998061142,6.409950792146682,0.0,86.20103800304273,1028.8757044526867
806140.0,9.330324074074074,7.010779267681264,6.409850340140888,0.0,86.204923025168,1029.1151625722011
806150.0,9.330439814814815,7.010825529381411,6.409749886877942,0.0,86.20880720217176,1029.354631481096
806160.0,9.330555555555556,7.010871783162766,6.409649432358126,0.0,86.21269053429631,1029.5941111770248
806170.0,9.330671296296297,7.010918029026217,6.409548976581703,0.0,86.21657302175737,1029.8336016576407
806180.0,9.330787037037037,7.010964266974169,6.4094485195489215,0.0,86.22045466474607,1030.0731029205986
806190.0,9.330902777777778,7.0110104970078275,6.40934806126008,0.0,86.22433546358138,1030.3126149635527
806200.0,9.331018518518519,7.0110567191283755,6.409247601715433,0.0,86.22821541848063,1030.5521377841596
806210.0,9.33113425925926,7.011102933338504,6.409147140915232,0.0,86.23209452965953,1030.7916713800753
806220.0,9.33125,7.011149139637913,6.409046678859761,0.0,86.23597279746123,1031.0312157489573
806230.0,9.331365740740742,7.01119533802929,6.408946215549276,0.0,86.23985022197557,1031.2707708884627
806240.0,9.33148148148148,7.011241528513827,6.408845750984048,0.0,86.24372680354523,1031.5103367962502
806250.0,9.331597222222221,7.011287711093015,6.408745285164357,0.0,86.24760254238633,1031.749913469979
806260.0,9.331712962962962,7.011333885768644,6.408644818090443,0.0,86.25147743873991,1031.989500907309
806270.0,9.331828703703703,7.011380052541024,6.408544349762585,0.0,86.25535149287273,1032.2290991059003
806280.0,9.331944444444444,7.011426211413692,6.408443880181052,0.0,86.25922470492604,1032.468708063414
806290.0,9.332060185185185,7.011472362386101,6.408343409346107,0.0,86.26309707531374,1032.708327777512
806300.0,9.332175925925926,7.011518505460901,6.408242937258011,0.0,86.2669686041046,1032.9479582458569
806310.0,9.332291666666666,7.0115646406392855,6.408142463917033,0.0,86.27083929163761,1033.1875994661114
806320.0,9.332407407407407,7.011610767923034,6.408041989323442,0.0,86.27470913812836,1033.4272514359395
806330.0,9.332523148148148,7.011656887312779,6.407941513477494,0.0,86.27857814384204,1033.6669141530056
806340.0,9.332638888888889,7.0117029988108595,6.407841036379463,0.0,86.28244630894703,1033.9065876149748
806350.0,9.33275462962963,7.011749102418476,6.407740558029616,0.0,86.28631363375538,1034.146271819513
806360.0,9.33287037037037,7.011795198136838,6.407640078428206,0.0,86.29018011848324,1034.3859667642866
806370.0,9.332986111111111,7.01184128596799,6.407539597575505,0.0,86.29404576334738,1034.6256724469624
806380.0,9.333101851851852,7.011887365913136,6.407439115471782,0.0,86.29791056863495,1034.8653888652088
806390.0,9.333217592592593,7.011933437974034,6.407338632117288,0.0,86.30177453456216,1035.1051160166935
806400.0,9.333333333333334,7.0119795021516165,6.407238147512306,0.0,86.30563766139186,1035.3448538990863
806410.0,9.333449074074075,7.012025558447641,6.407137661657092,0.0,86.30949994931706,1035.5846025100568
806420.0,9.333564814814816,7.012071606863868,6.407037174551905,0.0,86.31336139860049,1035.824361847275
806430.0,9.333680555555556,7.012117647401234,6.406936686197021,0.0,86.31722200950507,1036.0641319084127
806440.0,9.333796296296295,7.012163680061484,6.406836196592687,0.0,86.32108178222386,1036.3039126911412
806450.0,9.333912037037036,7.0122097048455725,6.406735705739187,0.0,86.32494071701842,1036.5437041931327
806460.0,9.334027777777777,7.0122557217560555,6.406635213636768,0.0,86.32879881408333,1036.783506412061
806470.0,9.334143518518518,7.012301730793878,6.406534720285695,0.0,86.33265607374842,1037.023319345599
806480.0,9.334259259259259,7.012347731960784,6.406434225686246,0.0,86.33651249620723,1037.2631429914218
806490.0,9.334375,7.012393725257445,6.406333729838674,0.0,86.34036808172092,1037.5029773472043
806500.0,9.33449074074074,7.012439710686148,6.406233232743238,0.0,86.3442228304599,1037.7428224106222
806510.0,9.334606481481481,7.012485688248635,6.406132734400222,0.0,86.34807674273091,1037.982678179352
806520.0,9.334722222222222,7.012531657944786,6.406032234809864,0.0,86.35192981879469,1038.2225446510708
806530.0,9.334837962962963,7.012577619777676,6.405931733972436,0.0,86.35578205875464,1038.4624218234562
806540.0,9.334953703703704,7.012623573748508,6.405831231888206,0.0,86.35963346298382,1038.7023096941869
806550.0,9.335069444444445,7.012669519858241,6.405730728557433,0.0,86.3634840316973,1038.9422082609415
806560.0,9.335185185185185,7.0127154581086115,6.405630223980385,0.0,86.3673337650893,1039.1821175214002
806570.0,9.335300925925926,7.012761388501089,6.405529718157307,0.0,86.37118266341982,1039.4220374732429
806580.0,9.335416666666667,7.012807311037161,6.405429211088484,0.0,86.37503072692611,1039.6619681141508
806590.0,9.335532407407408,7.012853225718538,6.405328702774173,0.0,86.37887795584673,1039.901909441806
806600.0,9.335648148148149,7.012899132545955,6.405228193214625,0.0,86.3827243504393,1040.1418614538907
806610.0,9.33576388888889,7.012945031521881,6.405127682410108,0.0,86.38656991087899,1040.3818241480876
806620.0,9.33587962962963,7.0129909226470275,6.405027170360893,0.0,86.39041463748713,1040.6217975220807
806630.0,9.33599537037037,7.013036805922886,6.404926657067225,0.0,86.3942585304365,1040.8617815735543
