time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
806640.0,9.33611111111111,7.013082681351172,6.4048261425293855,0.0,86.39810158996607,1041.101776300193
806650.0,9.336226851851851,7.013128548933603,6.4047256267476165,0.0,86.40194381633319,1041.3417816996825
806660.0,9.336342592592592,7.013174408671409,6.4046251097221925,0.0,86.40578520979581,1041.58179776971
806670.0,9.336458333333333,7.013220260566301,6.404524591453368,0.0,86.40962577057019,1041.8218245079615
806680.0,9.336574074074074,7.013266104619252,6.404424071941414,0.0,86.41346549891344,1042.061861912125
806690.0,9.336689814814815,7.0133119408319855,6.404323551186584,0.0,86.41730439501993,1042.3019099798892
806700.0,9.336805555555555,7.013357769205721,6.404223029189142,0.0,86.42114245914792,1042.5419687089422
806710.0,9.336921296296296,7.0134035897426665,6.404122505949345,0.0,86.42497969151255,1042.7820380969745
806720.0,9.337037037037037,7.013449402443551,6.404021981467456,0.0,86.42881609241245,1043.0221181416755
806730.0,9.337152777777778,7.013495207310326,6.40392145574374,0.0,86.43265166202147,1043.2622088407368
806740.0,9.337268518518519,7.013541004343981,6.4038209287784555,0.0,86.43648640061643,1043.5023101918496
806750.0,9.33738425925926,7.013586793545743,6.403720400571861,0.0,86.44032030839311,1043.7424221927063
806760.0,9.3375,7.013632574918287,6.403619871124223,0.0,86.44415338556695,1043.9825448409995
806770.0,9.337615740740741,7.013678348461863,6.403519340435788,0.0,86.44798563247565,1044.2226781344232
806780.0,9.337731481481482,7.013724114178665,6.403418808506833,0.0,86.45181704925258,1044.462822070671
806790.0,9.337847222222223,7.013769872070379,6.4033182753376074,0.0,86.45564763619433,1044.7029766474382
806800.0,9.337962962962964,7.013815622137072,6.40321774092837,0.0,86.45947739355528,1044.9431418624204
806810.0,9.338078703703705,7.013861364381845,6.403117205279398,0.0,86.46330632145259,1045.1833177133133
806820.0,9.338194444444444,7.013907098805226,6.403016668390925,0.0,86.4671344202598,1045.4235041978138
806830.0,9.338310185185184,7.013952825408904,6.4029161302632325,0.0,86.47096169013297,1045.6637013136199
806840.0,9.338425925925925,7.013998544194352,6.4028155908965685,0.0,86.47478813132619,1045.9039090584292
806850.0,9.338541666666666,7.014044255163023,6.402715050291199,0.0,86.4786137440752,1046.1441274299405
806860.0,9.338657407407407,7.014089958316384,6.402614508447381,0.0,86.48243852861418,1046.3843564258534
806870.0,9.338773148148148,7.014135653656112,6.402513965365365,0.0,86.48626248517795,1046.6245960438678
806880.0,9.338888888888889,7.01418134118278,6.402413421045436,0.0,86.49008561401965,1046.8648462816843
806890.0,9.33900462962963,7.014227020898967,6.402312875487818,0.0,86.49390791529851,1047.1051071370048
806900.0,9.33912037037037,7.014272692805906,6.4022123286928,0.0,86.49772938934362,1047.3453786075306
806910.0,9.339236111111111,7.014318356904385,6.402111780660621,0.0,86.50155003636984,1047.585660690965
806920.0,9.339351851851852,7.014364013196756,6.402011231391552,0.0,86.50536985655486,1047.8259533850107
806930.0,9.339467592592593,7.014409661683806,6.401910680885852,0.0,86.50918885020795,1048.0662566873725
806940.0,9.339583333333334,7.014455302367222,6.401810129143761,0.0,86.51300701750642,1048.3065705957545
806950.0,9.339699074074074,7.014500935248449,6.4017095761655565,0.0,86.51682435870364,1048.546895107862
806960.0,9.339814814814815,7.014546560328957,6.401609021951494,0.0,86.52064087403214,1048.787230221401
806970.0,9.339930555555556,7.014592177610193,6.401508466501824,0.0,86.52445656372652,1049.027575934078
806980.0,9.340046296296297,7.014637787093615,6.401407909816817,0.0,86.5282714280197,1049.2679322436004
806990.0,9.340162037037038,7.014683388780678,6.401307351896712,0.0,86.53208546714518,1049.5082991476756
807000.0,9.340277777777779,7.014728982672837,6.401206792741794,0.0,86.53589868133638,1049.748676644013
807010.0,9.34039351851852,7.014774568771547,6.401106232352295,0.0,86.53971107082621,1049.9890647303207
807020.0,9.340509259259258,7.014820147078257,6.401005670728484,0.0,86.54352263584812,1050.2294634043092
807030.0,9.340625,7.014865717594428,6.400905107870612,0.0,86.54733337663441,1050.4698726636886
807040.0,9.34074074074074,7.014911280321496,6.400804543778952,0.0,86.55114329341872,1050.7102925061702
807050.0,9.340856481481481,7.0149568352609295,6.400703978453742,0.0,86.55495238643238,1050.9507229294659
807060.0,9.340972222222222,7.015002382414177,6.400603411895261,0.0,86.55876065590932,1051.191163931288
807070.0,9.341087962962963,7.015047921782695,6.400502844103745,0.0,86.56256810208191,1051.4316155093495
807080.0,9.341203703703703,7.015093453367922,6.4004022750794585,0.0,86.56637472518297,1051.6720776613638
807090.0,9.341319444444444,7.015138977171314,6.4003017048226685,0.0,86.57018052544382,1051.9125503850455
807100.0,9.341435185185185,7.0151844931943135,6.400201133333612,0.0,86.57398550309713,1052.1530336781095
807110.0,9.341550925925926,7.015230001438377,6.400100560612562,0.0,86.57778965837439,1052.3935275382719
807120.0,9.341666666666667,7.015275501904959,6.399999986659768,0.0,86.58159299150829,1052.6340319632482
807130.0,9.341782407407408,7.015320994595495,6.399899411475486,0.0,86.585395502731,1052.874546950756
807140.0,9.341898148148148,7.015366479511433,6.399798835059976,0.0,86.58919719227347,1053.1150724985123
807150.0,9.34201388888889,7.015411956654236,6.399698257413493,0.0,86.59299806036725,1053.3556086042354
807160.0,9.34212962962963,7.015457426025331,6.3995976785362885,0.0,86.59679810724529,1053.5961552656443
807170.0,9.342245370370371,7.015502887626181,6.399497098428627,0.0,86.60059733313734,1053.8367124804586
807180.0,9.342361111111112,7.015548341458219,6.399396517090758,0.0,86.60439573827624,1054.0772802463982
807190.0,9.342476851851853,7.0155937875229,6.399295934522941,0.0,86.60819332289213,1054.317858561184
807200.0,9.342592592592593,7.015639225821665,6.3991953507254316,0.0,86.61199008721705,1054.5584474225377
807210.0,9.342708333333333,7.01568465635595,6.399094765698477,0.0,86.61578603148155,1054.7990468281805
807220.0,9.342824074074073,7.015730079127213,6.398994179442343,0.0,86.61958115591605,1055.039656775836
807230.0,9.342939814814814,7.015775494136892,6.398893591957279,0.0,86.62337546075237,1055.2802772632267
807240.0,9.343055555555555,7.015820901386419,6.398793003243547,0.0,86.62716894622102,1055.5209082880774
807250.0,9.343171296296296,7.015866300877255,6.398692413301396,0.0,86.63096161255154,1055.7615498481123
807260.0,9.343287037037037,7.01591169261083,6.398591822131078,0.0,86.63475345997605,1056.0022019410567
807270.0,9.343402777777778,7.01595707658859,6.398491229732854,0.0,86.63854448872405,1056.2428645646364
807280.0,9.343518518518518,7.016002452811974,6.3983906361069876,0.0,86.64233469902608,1056.4835377165782
807290.0,9.34363425925926,7.016047821282418,6.398290041253715,0.0,86.6461240911122,1056.724221394609
807300.0,9.34375,7.016093182001369,6.39818944517329,0.0,86.6499126652123,1056.9649155964566
807310.0,9.34386574074074,7.016138534970262,6.3980888478659885,0.0,86.6537004215568,1057.20562031985
807320.0,9.343981481481482,7.016183880190542,6.397988249332057,0.0,86.65748736037517,1057.4463355625176
807330.0,9.344097222222222,7.016229217663639,6.397887649571732,0.0,86.66127348189782,1057.6870613221897
807340.0,9.344212962962963,7.016274547390994,6.397787048585281,0.0,86.66505878635373,1057.927797596596
807350.0,9.344328703703704,7.0163198693740485,6.397686446372965,0.0,86.66884327397261,1058.1685443834683
807360.0,9.344444444444445,7.016365183614239,6.3975858429350305,0.0,86.67262694498432,1058.4093016805377
807370.0,9.344560185185186,7.016410490112998,6.39748523827173,0.0,86.67640979961811,1058.6500694855367
807380.0,9.344675925925927,7.016455788871769,6.397384632383315,0.0,86.68019183810294,1058.8908477961982
807390.0,9.344791666666667,7.01650107989197,6.397284025270045,0.0,86.68397306066873,1059.1316366102556
807400.0,9.344907407407407,7.016546363175055,6.397183416932176,0.0,86.6877534675428,1059.3724359254431
807410.0,9.345023148148147,7.01659163872402,6.397082807371281,0.0,86.69153305895577,1059.6132457394958
807420.0,9.345138888888888,7.016636906541555,6.396982196588692,0.0,86.6953118352674,1059.8540660501492
807430.0,9.345254629629629,7.016682166629072,6.3968815845846585,0.0,86.69908979681136,1060.0948968551404
807440.0,9.34537037037037,7.016727418988001,6.396780971359436,0.0,86.70286694381471,1060.3357381522067
807450.0,9.34548611111111,7.016772663619754,6.3966803569132855,0.0,86.70664327650559,1060.5765899390858
807460.0,9.345601851851852,7.016817900525762,6.396579741246457,0.0,86.71041879511053,1060.8174522135168
807470.0,9.345717592592592,7.016863129707433,6.396479124359203,0.0,86.71419349985773,1061.0583249732383
807480.0,9.345833333333333,7.016908351166199,6.396378506251785,0.0,86.71796739097343,1061.2992082159913
807490.0,9.345949074074074,7.016953564903471,6.396277886924449,0.0,86.72174046868581,1061.5401019395154
807500.0,9.346064814814815,7.016998770920671,6.396177266377469,0.0,86.72551273322105,1061.781006141552
807510.0,9.346180555555556,7.017043969219224,6.396076644611087,0.0,86.72928418480646,1062.0219208198432
807520.0,9.346296296296297,7.017089159800547,6.395976021625552,0.0,86.73305482366924,1062.2628459721313
807530.0,9.346412037037037,7.017134342666053,6.39587539742113,0.0,86.73682465003613,1062.503781596159
807540.0,9.346527777777778,7.017179517817156,6.395774771998066,0.0,86.74059366413321,1062.7447276896703
807550.0,9.346643518518519,7.01722468525528,6.395674145356617,0.0,86.74436186618696,1062.9856842504098
807560.0,9.34675925925926,7.0172698449818425,6.395573517497044,0.0,86.74812925642419,1063.2266512761223
807570.0,9.346875,7.017314996998262,6.395472888419598,0.0,86.75189583507145,1063.467628764553
807580.0,9.346990740740742,7.017360141305943,6.395372258124525,0.0,86.75566160235493,1063.7086167134485
807590.0,9.34710648148148,7.017405277906313,6.395271626612082,0.0,86.75942655850024,1063.9496151205553
807600.0,9.347222222222221,7.01745040680078,6.395170993882528,0.0,86.76319070373411,1064.1906239836212
807610.0,9.347337962962962,7.017495527990761,6.395070359936115,0.0,86.76695403828198,1064.4316433003944
807620.0,9.347453703703703,7.017540641477676,6.394969724773087,0.0,86.77071656236993,1064.672673068623
807630.0,9.347569444444444,7.017585747262939,6.394869088393712,0.0,86.77447827622429,1064.913713286057
807640.0,9.347685185185185,7.017630845347961,6.394768450798237,0.0,86.77823918007056,1065.154763950446
807650.0,9.347800925925926,7.017675935734144,6.3946678119868965,0.0,86.78199927413414,1065.3958250595408
807660.0,9.347916666666666,7.017721018422916,6.394567171959968,0.0,86.78575855863978,1065.6368966110927
807670.0,9.348032407407407,7.017766093415686,6.394466530717699,0.0,86.78951703381402,1065.877978602853
807680.0,9.348148148148148,7.01781116071386,6.3943658882603405,0.0,86.79327469988166,1066.119071032575
807690.0,9.348263888888889,7.017856220318859,6.394265244588131,0.0,86.79703155706773,1066.3601738980115
807700.0,9.34837962962963,7.017901272232087,6.394164599701341,0.0,86.80078760559796,1066.6012871969158
807710.0,9.34849537037037,7.017946316454957,6.394063953600215,0.0,86.8045428456967,1066.8424109270427
807720.0,9.348611111111111,7.017991352988882,6.393963306285001,0.0,86.80829727758916,1067.083545086147
807730.0,9.348726851851852,7.0180363818352705,6.393862657755964,0.0,86.8120509015004,1067.3246896719845
807740.0,9.348842592592593,7.018081402995535,6.393762008013332,0.0,86.81580371765484,1067.5658446823113
807750.0,9.348958333333334,7.018126416471079,6.393661357057373,0.0,86.81955572627756,1067.8070101148844
807760.0,9.349074074074075,7.0181714222633165,6.393560704888338,0.0,86.82330692759245,1068.048185967461
807770.0,9.349189814814816,7.018216420373648,6.39346005150648,0.0,86.82705732182443,1068.2893722377994
807780.0,9.349305555555556,7.018261410803493,6.3933593969120395,0.0,86.83080690919715,1068.530568923658
807790.0,9.349421296296295,7.018306393554249,6.3932587411052735,0.0,86.83455568993594,1068.771776022797
807800.0,9.349537037037036,7.018351368627328,6.393158084086438,0.0,86.83830366426393,1069.0129935329755
807810.0,9.349652777777777,7.018396336024135,6.393057425855766,0.0,86.84205083240565,1069.2542214519544
807820.0,9.349768518518518,7.018441295746077,6.3929567664135325,0.0,86.84579719458492,1069.4954597774947
807830.0,9.349884259259259,7.0184862477945655,6.392856105759964,0.0,86.84954275102562,1069.736708507359
807840.0,9.35,7.0185311921709905,6.392755443895326,0.0,86.85328750195202,1069.9779676393089
807850.0,9.35011574074074,7.018576128876776,6.392654780819859,0.0,86.85703144758644,1070.2192371711076
807860.0,9.350231481481481,7.018621057913316,6.392554116533818,0.0,86.8607745881541,1070.4605171005192
807870.0,9.350347222222222,7.0186659792820185,6.392453451037454,0.0,86.86451692387749,1070.7018074253076
807880.0,9.350462962962963,7.018710892984279,6.3923527843310195,0.0,86.86825845498034,1070.943108143238
807890.0,9.350578703703704,7.018755799021512,6.392252116414747,0.0,86.87199918168513,1071.184419252076
807900.0,9.350694444444445,7.01880069739511,6.3921514472889,0.0,86.87573910421605,1071.425740749588
807910.0,9.350810185185185,7.0188455881064895,6.392050776953736,0.0,86.87947822279544,1071.66707263354
807920.0,9.350925925925926,7.018890471157043,6.391950105409483,0.0,86.8832165376472,1071.9084149017
807930.0,9.351041666666667,7.018935346548181,6.391849432656405,0.0,86.88695404899353,1072.149767551836
807940.0,9.351157407407408,7.0189802142812905,6.391748758694743,0.0,86.89069075705802,1072.391130581717
807950.0,9.351273148148149,7.019025074357778,6.391648083524746,0.0,86.89442666206203,1072.6325039891115
807960.0,9.35138888888889,7.019069926779049,6.391547407146667,0.0,86.89816176422875,1072.8738877717901
807970.0,9.35150462962963,7.019114771546501,6.391446729560752,0.0,86.901896063781,1073.1152819275226
807980.0,9.35162037037037,7.019159608661539,6.3913460507672495,0.0,86.90562956094108,1073.3566864540808
807990.0,9.35173611111111,7.019204438125542,6.391245370766403,0.0,86.90936225593165,1073.5981013492362
808000.0,9.351851851851851,7.019249259939934,6.391144689558464,0.0,86.91309414897329,1073.8395266107611
808010.0,9.351967592592592,7.0192940741060985,6.391044007143681,0.0,86.9168252402902,1074.0809622364288
808020.0,9.352083333333333,7.019338880625443,6.3909433235223005,0.0,86.9205555301032,1074.3224082240124
808030.0,9.352199074074074,7.019383679499356,6.390842638694577,0.0,86.92428501863493,1074.5638645712863
808040.0,9.352314814814815,7.019428470729235,6.390741952660743,0.0,86.92801370610653,1074.8053312760255
808050.0,9.352430555555555,7.019473254316476,6.390641265421057,0.0,86.93174159273971,1075.0468083360054
808060.0,9.352546296296296,7.019518030262482,6.390540576975763,0.0,86.93546867875618,1075.2882957490017
808070.0,9.352662037037037,7.019562798568649,6.39043988732511,0.0,86.93919496437793,1075.529793512792
808080.0,9.352777777777778,7.019607559236366,6.390339196469339,0.0,86.9429204498264,1075.7713016251525
808090.0,9.352893518518519,7.019652312267034,6.390238504408704,0.0,86.94664513532243,1076.012820083862
808100.0,9.35300925925926,7.019697057662045,6.3901378111434495,0.0,86.95036902108775,1076.254348886698
808110.0,9.353125,7.019741795422786,6.390037116673815,0.0,86.95409210734339,1076.4958880314407
808120.0,9.353240740740741,7.0197865255506615,6.389936421000051,0.0,86.95781439430978,1076.7374375158693
808130.0,9.353356481481482,7.019831248047062,6.38983572412241,0.0,86.9615358822087,1076.9789973377644
808140.0,9.353472222222223,7.019875962913375,6.389735026041132,0.0,86.96525657126081,1077.2205674949068
808150.0,9.353587962962964,7.019920670151,6.389634326756465,0.0,86.9689764616865,1077.4621479850782
808160.0,9.353703703703705,7.019965369761323,6.3895336262686495,0.0,86.97269555370698,1077.7037388060605
808170.0,9.353819444444444,7.020010061745733,6.38943292457794,0.0,86.97641384754232,1077.945339955637
808180.0,9.353935185185184,7.020054746105629,6.389332221684571,0.0,86.98013134341281,1078.1869514315908
808190.0,9.354050925925925,7.020099422842396,6.389231517588789,0.0,86.98384804153947,1078.4285732317062
808200.0,9.354166666666666,7.020144091957428,6.389130812290855,0.0,86.98756394214216,1078.6702053537679
808210.0,9.354282407407407,7.020188753452112,6.389030105790994,0.0,86.99127904544132,1078.9118477955606
808220.0,9.354398148148148,7.020233407327843,6.388929398089467,0.0,86.99499335165689,1079.1535005548708
808230.0,9.354513888888889,7.020278053585997,6.388828689186515,0.0,86.9987068610091,1079.3951636294846
808240.0,9.35462962962963,7.020322692227975,6.388727979082372,0.0,87.00241957371712,1079.6368370171895
808250.0,9.35474537037037,7.020367323255154,6.388627267777294,0.0,87.00613149000148,1079.8785207157725
808260.0,9.354861111111111,7.020411946668937,6.388526555271526,0.0,87.00984261008111,1080.120214723023
808270.0,9.354976851851852,7.020456562470696,6.388425841565297,0.0,87.01355293417691,1080.361919036729
808280.0,9.355092592592593,7.0205011706618174,6.38832512665887,0.0,87.01726246250716,1080.6036336546804
808290.0,9.355208333333334,7.020545771243705,6.388224410552482,0.0,87.02097119529111,1080.8453585746674
808300.0,9.355324074074074,7.020590364217728,6.388123693246377,0.0,87.02467913274961,1081.0870937944806
808310.0,9.355439814814815,7.020634949585274,6.388022974740791,0.0,87.02838627510047,1081.3288393119112
808320.0,9.355555555555556,7.020679527347727,6.387922255035979,0.0,87.03209262256307,1081.570595124752
808330.0,9.355671296296297,7.020724097506484,6.387821534132181,0.0,87.03579817535626,1081.8123612307943
808340.0,9.355787037037038,7.020768660062913,6.387720812029634,0.0,87.03950293370008,1082.0541376278325
808350.0,9.355902777777779,7.020813215018407,6.387620088728591,0.0,87.04320689781201,1082.2959243136597
808360.0,9.35601851851852,7.020857762374346,6.387519364229294,0.0,87.04691006791145,1082.5377212860708
808370.0,9.356134259259258,7.020902302132117,6.387418638531978,0.0,87.05061244421688,1082.7795285428601
808380.0,9.35625,7.02094683429309,6.387317911636899,0.0,87.05431402694724,1083.0213460818238
808390.0,9.35636574074074,7.020991358858654,6.387217183544284,0.0,87.05801481631983,1083.2631739007581
808400.0,9.356481481481481,7.021035875830195,6.387116454254388,0.0,87.06171481255366,1083.5050119974596
808410.0,9.356597222222222,7.0210803852090855,6.387015723767448,0.0,87.06541401586733,1083.746860369726
808420.0,9.356712962962963,7.021124886996714,6.386914992083703,0.0,87.06911242647833,1083.988719015355
808430.0,9.356828703703703,7.021169381194453,6.386814259203402,0.0,87.0728100446053,1084.2305879321457
808440.0,9.356944444444444,7.021213867803689,6.386713525126786,0.0,87.0765068704658,1084.4724671178967
808450.0,9.357060185185185,7.021258346825792,6.386612789854099,0.0,87.08020290427793,1084.7143565704089
808460.0,9.357175925925926,7.021302818262149,6.38651205338558,0.0,87.0838981462589,1084.9562562874817
808470.0,9.357291666666667,7.0213472821141405,6.386411315721465,0.0,87.08759259662702,1085.1981662669168
808480.0,9.357407407407408,7.0213917383831355,6.386310576862004,0.0,87.09128625560015,1085.4400865065156
808490.0,9.357523148148148,7.021436187070514,6.386209836807431,0.0,87.09497912339485,1085.6820170040808
808500.0,9.35763888888889,7.021480628177649,6.386109095558003,0.0,87.09867120022882,1085.9239577574147
808510.0,9.35775462962963,7.02152506170593,6.386008353113945,0.0,87.10236248631901,1086.165908764321
808520.0,9.357870370370371,7.021569487656718,6.385907609475503,0.0,87.1060529818836,1086.4078700226041
808530.0,9.357986111111112,7.021613906031394,6.385806864642916,0.0,87.10974268713856,1086.6498415300682
808540.0,9.358101851851853,7.021658316831334,6.385706118616433,0.0,87.1134316023013,1086.8918232845192
808550.0,9.358217592592593,7.02170272005791,6.385605371396282,0.0,87.11711972758872,1087.1338152837625
808560.0,9.358333333333333,7.021747115712501,6.385504622982715,0.0,87.12080706321747,1087.3758175256046
808570.0,9.358449074074073,7.02179150379648,6.385403873375969,0.0,87.12449360940465,1087.617830007853
808580.0,9.358564814814814,7.021835884311215,6.38530312257628,0.0,87.1281793663668,1087.8598527283152
808590.0,9.358680555555555,7.021880257258077,6.385202370583902,0.0,87.13186433431979,1088.1018856847993
808600.0,9.358796296296296,7.021924622638448,6.38510161739906,0.0,87.13554851348022,1088.3439288751144
808610.0,9.358912037037037,7.021968980453694,6.385000863021989,0.0,87.13923190406489,1088.5859822970701
808620.0,9.359027777777778,7.022013330705188,6.384900107452958,0.0,87.1429145062898,1088.8280459484765
808630.0,9.359143518518518,7.022057673394291,6.384799350692166,0.0,87.1465963203709,1089.0701198271443
808640.0,9.35925925925926,7.022102008522394,6.384698592739897,0.0,87.15027734652372,1089.3122039308846
808650.0,9.359375,7.02214633609085,6.384597833596349,0.0,87.15395758496551,1089.5542982575096
808660.0,9.35949074074074,7.022190656101029,6.384497073261794,0.0,87.15763703591104,1089.7964028048316
808670.0,9.359606481481482,7.022234968554308,6.384396311736447,0.0,87.16131569957574,1090.0385175706638
808680.0,9.359722222222222,7.022279273452049,6.384295549020566,0.0,87.16499357617622,1090.28064255282
808690.0,9.359837962962963,7.022323570795626,6.384194785114385,0.0,87.16867066592718,1090.522777749114
808700.0,9.359953703703704,7.022367860586407,6.384094020018133,0.0,87.17234696904472,1090.7649231573614
808710.0,9.360069444444445,7.022412142825753,6.383993253732058,0.0,87.1760224857441,1091.0070787753775
808720.0,9.360185185185186,7.022456417515033,6.383892486256393,0.0,87.17969721624009,1091.2492446009783
808730.0,9.360300925925927,7.022500684655614,6.3837917175913805,0.0,87.18337116074804,1091.4914206319804
808740.0,9.360416666666667,7.022544944248859,6.383690947737267,0.0,87.18704431948294,1091.7336068662012
808750.0,9.360532407407407,7.02258919629614,6.383590176694269,0.0,87.19071669265952,1091.9758033014587
808760.0,9.360648148148147,7.022633440798821,6.383489404462643,0.0,87.19438828049343,1092.2180099355712
808770.0,9.360763888888888,7.022677677758258,6.383388631042621,0.0,87.1980590831991,1092.460226766358
808780.0,9.360879629629629,7.022721907175821,6.3832878564344515,0.0,87.20172910099048,1092.7024537916384
808790.0,9.36099537037037,7.022766129052875,6.383187080638347,0.0,87.20539833408266,1092.944691009233
808800.0,9.36111111111111,7.022810343390787,6.3830863036545695,0.0,87.20906678269039,1093.1869384169624
808810.0,9.361226851851852,7.022854550190906,6.382985525483346,0.0,87.2127344470281,1093.4291960126486
808820.0,9.361342592592592,7.0228987494546,6.3828847461249145,0.0,87.21640132730907,1093.6714637941136
808830.0,9.361458333333333,7.022942941183244,6.382783965579521,0.0,87.22006742374803,1093.9137417591796
808840.0,9.361574074074074,7.022987125378174,6.382683183847387,0.0,87.22373273656004,1094.15602990567
808850.0,9.361689814814815,7.0230313020407795,6.382582400928759,0.0,87.22739726595705,1094.3983282314089
808860.0,9.361805555555556,7.023075471172393,6.382481616823868,0.0,87.23106101215528,1094.6406367342204
808870.0,9.361921296296297,7.02311963277439,6.382380831532962,0.0,87.23472397536636,1094.8829554119297
808880.0,9.362037037037037,7.023163786848132,6.382280045056269,0.0,87.23838615580505,1095.1252842623624
808890.0,9.362152777777778,7.023207933394969,6.382179257394023,0.0,87.24204755368525,1095.367623283345
808900.0,9.362268518518519,7.023252072416256,6.382078468546469,0.0,87.24570816921975,1095.609972472704
808910.0,9.36238425925926,7.023296203913377,6.381977678513843,0.0,87.24936800262174,1095.8523318282666
808920.0,9.3625,7.023340327887659,6.381876887296374,0.0,87.2530270541064,1096.0947013478612
808930.0,9.362615740740742,7.0233844443404685,6.381776094894308,0.0,87.25668532388477,1096.3370810293166
808940.0,9.36273148148148,7.02342855327317,6.381675301307863,0.0,87.26034281217036,1096.5794708704616
808950.0,9.362847222222221,7.023472654687108,6.381574506537289,0.0,87.26399951917722,1096.8218708691259
808960.0,9.362962962962962,7.023516748583645,6.38147371058283,0.0,87.26765544511706,1097.06428102314
808970.0,9.363078703703703,7.023560834964141,6.381372913444701,0.0,87.27131059020331,1097.306701330335
808980.0,9.363194444444444,7.023604913829945,6.38127211512315,0.0,87.27496495464925,1097.5491317885424
808990.0,9.363310185185185,7.023648985182408,6.381171315618414,0.0,87.27861853866682,1097.7915723955941
809000.0,9.363425925925926,7.023693049022886,6.381070514930711,0.0,87.28227134246845,1098.0340231493233
809010.0,9.363541666666666,7.0237371053527315,6.380969713060298,0.0,87.28592336626677,1098.2764840475627
809020.0,9.363657407407407,7.0237811541733,6.380868910007398,0.0,87.28957461027397,1098.5189550881469
809030.0,9.363773148148148,7.023825195485942,6.380768105772254,0.0,87.29322507470256,1098.76143626891
809040.0,9.363888888888889,7.023869229292007,6.380667300355094,0.0,87.29687475976436,1099.003927587687
809050.0,9.36400462962963,7.023913255592852,6.380566493756154,0.0,87.30052366567156,1099.246429042314
809060.0,9.36412037037037,7.023957274389827,6.380465685975663,0.0,87.3041717926364,1099.4889406306268
809070.0,9.364236111111111,7.0240012856842755,6.380364877013857,0.0,87.3078191408706,1099.7314623504626
809080.0,9.364351851851852,7.0240452894775665,6.380264066870989,0.0,87.3114657105855,1099.9739941996588
809090.0,9.364467592592593,7.024089285771023,6.380163255547268,0.0,87.3151115019942,1100.216536176053
809100.0,9.364583333333334,7.024133274566008,6.38006244304294,0.0,87.31875651530615,1100.4590882774846
809110.0,9.364699074074075,7.024177255863872,6.379961629358237,0.0,87.32240075073405,1100.701650501792
809120.0,9.364814814814816,7.024221229665959,6.379860814493394,0.0,87.32604420848925,1100.9442228468158
809130.0,9.364930555555556,7.024265195973619,6.379759998448645,0.0,87.32968688878285,1101.1868053103956
809140.0,9.365046296296295,7.024309154788197,6.379659181224216,0.0,87.33332879182613,1101.429397890373
809150.0,9.365162037037036,7.024353106111034,6.3795583628203545,0.0,87.33696991783016,1101.672000584589
809160.0,9.365277777777777,7.024397049943485,6.379457543237281,0.0,87.34061026700523,1101.9146133908864
809170.0,9.365393518518518,7.024440986286894,6.379356722475231,0.0,87.34424983956319,1102.1572363071073
809180.0,9.365509259259259,7.024484915142602,6.3792559005344405,0.0,87.34788863571453,1102.3998693310953
809190.0,9.365625,7.024528836511963,6.379155077415153,0.0,87.3515266556697,1102.6425124606947
809200.0,9.36574074074074,7.024572750396321,6.379054253117578,0.0,87.35516389963996,1102.885165693749
809210.0,9.365856481481481,7.024616656796997,6.37895342764196,0.0,87.35880036783603,1103.127829028104
809220.0,9.365972222222222,7.02466055571536,6.378852600988534,0.0,87.36243606046628,1103.3705024616054
809230.0,9.366087962962963,7.024704447152744,6.378751773157533,0.0,87.36607097774304,1103.613185992099
809240.0,9.366203703703704,7.024748331110495,6.3786509441491805,0.0,87.36970511987602,1103.8558796174323
809250.0,9.366319444444445,7.024792207589946,6.378550113963721,0.0,87.37333848707557,1104.098583335452
809260.0,9.366435185185185,7.024836076592447,6.378449282601377,0.0,87.37697107955088,1104.3412971440061
809270.0,9.366550925925926,7.024879938119339,6.378348450062382,0.0,87.38060289751274,1104.5840210409438
809280.0,9.366666666666667,7.024923792171957,6.378247616346973,0.0,87.38423394117098,1104.8267550241137
809290.0,9.366782407407408,7.024967638751642,6.37814678145537,0.0,87.38786421073473,1105.0694990913657
809300.0,9.366898148148149,7.025011477859735,6.378045945387824,0.0,87.39149370641398,1105.3122532405503
809310.0,9.36701388888889,7.025055309497569,6.377945108144544,0.0,87.39512242841812,1105.5550174695181
809320.0,9.36712962962963,7.025099133666496,6.377844269725777,0.0,87.39875037695629,1105.797791776121
809330.0,9.36724537037037,7.02514295036784,6.377743430131755,0.0,87.4023775522389,1106.0405761582103
809340.0,9.36736111111111,7.025186759602958,6.377642589362702,0.0,87.40600395447412,1106.2833706136394
809350.0,9.367476851851851,7.025230561373166,6.377541747418841,0.0,87.40962958387261,1106.5261751402613
809360.0,9.367592592592592,7.025274355679798,6.3774409043004185,0.0,87.41325444064181,1106.7689897359298
809370.0,9.367708333333333,7.0253181425242115,6.377340060007662,0.0,87.41687852499034,1107.0118143984992
809380.0,9.367824074074074,7.025361921907732,6.377239214540797,0.0,87.42050183712891,1107.2546491258247
809390.0,9.367939814814815,7.025405693831681,6.377138367900049,0.0,87.42412437726553,1107.4974939157614
809400.0,9.368055555555555,7.025449458297421,6.377037520085654,0.0,87.42774614560773,1107.7403487661659
809410.0,9.368171296296296,7.025493215306263,6.376936671097856,0.0,87.43136714236634,1107.9832136748946
809420.0,9.368287037037037,7.0255369648595565,6.376835820936873,0.0,87.43498736774788,1108.226088639805
809430.0,9.368402777777778,7.025580706958615,6.376734969602927,0.0,87.43860682196217,1108.468973658755
809440.0,9.368518518518519,7.025624441604797,6.376634117096254,0.0,87.44222550521589,1108.7118687296027
809450.0,9.36863425925926,7.025668168799412,6.376533263417092,0.0,87.44584341771935,1108.9547738502076
809460.0,9.36875,7.025711888543802,6.376432408565662,0.0,87.44946055967874,1109.197689018429
809470.0,9.368865740740741,7.025755600839298,6.37633155254219,0.0,87.4530769313029,1109.440614232127
809480.0,9.368981481481482,7.0257993056872285,6.37623069534691,0.0,87.4566925327997,1109.6835494891625
809490.0,9.369097222222223,7.02584300308893,6.376129836980062,0.0,87.46030736437696,1109.926494787397
809500.0,9.369212962962964,7.025886693045724,6.376028977441855,0.0,87.46392142624263,1110.1694501246923
809510.0,9.369328703703705,7.0259303755589375,6.375928116732537,0.0,87.46753471860394,1110.4124154989104
809520.0,9.369444444444444,7.025974050629913,6.375827254852316,0.0,87.47114724166802,1110.655390907915
809530.0,9.369560185185184,7.026017718259972,6.3757263918014395,0.0,87.47475899564358,1110.8983763495696
809540.0,9.369675925925925,7.026061378450439,6.375625527580138,0.0,87.47836998073726,1111.1413718217384
809550.0,9.369791666666666,7.026105031202642,6.375524662188613,0.0,87.4819801971561,1111.3843773222861
809560.0,9.369907407407407,7.026148676517902,6.375423795627118,0.0,87.48558964510732,1111.6273928490782
809570.0,9.370023148148148,7.026192314397562,6.3753229278958825,0.0,87.48919832479754,1111.8704183999805
809580.0,9.370138888888889,7.026235944842938,6.375222058995117,0.0,87.49280623643486,1112.1134539728594
809590.0,9.37025462962963,7.026279567855351,6.3751211889250605,0.0,87.49641338022555,1112.3564995655825
809600.0,9.37037037037037,7.026323183436133,6.375020317685945,0.0,87.50001975637586,1112.5995551760168
809610.0,9.370486111111111,7.026366791586609,6.374919445277984,0.0,87.50362536509313,1112.8426208020308
809620.0,9.370601851851852,7.0264103923080965,6.37481857170142,0.0,87.50723020658405,1113.0856964414936
809630.0,9.370717592592593,7.02645398560193,6.374717696956475,0.0,87.5108342810544,1113.3287820922744
809640.0,9.370833333333334,7.026497571469412,6.374616821043366,0.0,87.51443758871156,1113.571877752243
809650.0,9.370949074074074,7.02654114991189,6.3745159439623365,0.0,87.5180401297602,1113.81498341927
809660.0,9.371064814814815,7.026584720930669,6.374415065713608,0.0,87.52164190440837,1114.0580990912267
809670.0,9.371180555555556,7.026628284527075,6.374314186297406,0.0,87.52524291286096,1114.3012247659847
809680.0,9.371296296296297,7.0266718407024324,6.374213305713959,0.0,87.52884315532425,1114.5443604414163
809690.0,9.371412037037038,7.026715389458063,6.374112423963492,0.0,87.53244263200448,1114.7875061153939
809700.0,9.371527777777779,7.026758930795272,6.374011541046225,0.0,87.53604134310748,1115.0306617857916
809710.0,9.37164351851852,7.026802464715394,6.373910656962399,0.0,87.53963928883783,1115.2738274504827
809720.0,9.371759259259258,7.026845991219742,6.3738097717122395,0.0,87.54323646940232,1115.5170031073421
809730.0,9.371875,7.026889510309637,6.373708885295952,0.0,87.54683288500598,1115.7601887542453
809740.0,9.37199074074074,7.026933021986394,6.37360799771378,0.0,87.55042853585455,1116.003384389067
809750.0,9.372106481481481,7.026976526251335,6.373507108965956,0.0,87.554023422153,1116.246590009684
809760.0,9.372222222222222,7.027020023105776,6.373406219052691,0.0,87.55761754410692,1116.4898056139732
809770.0,9.372337962962963,7.0270635125510275,6.373305327974212,0.0,87.56121090192146,1116.733031199812
809780.0,9.372453703703703,7.027106994588409,6.373204435730753,0.0,87.56480349580103,1116.9762667650782
809790.0,9.372569444444444,7.027150469219241,6.373103542322534,0.0,87.56839532595092,1117.2195123076501
809800.0,9.372685185185185,7.0271939364448315,6.373002647749786,0.0,87.57198639257645,1117.4627678254074
809810.0,9.372800925925926,7.0272373962664965,6.372901752012729,0.0,87.57557669588172,1117.706033316229
809820.0,9.372916666666667,7.02728084868555,6.372800855111588,0.0,87.57916623607149,1117.9493087779958
809830.0,9.373032407407408,7.027324293703313,6.372699957046585,0.0,87.58275501335036,1118.1925942085886
809840.0,9.373148148148148,7.027367731321086,6.372599057817946,0.0,87.58634302792356,1118.4358896058882
809850.0,9.37326388888889,7.027411161540188,6.372498157425917,0.0,87.5899302799942,1118.6791949677772
809860.0,9.37337962962963,7.0274545843619345,6.372397255870692,0.0,87.59351676976704,1118.9225102921375
809870.0,9.373495370370371,7.027497999787629,6.372296353152509,0.0,87.59710249744678,1119.1658355768527
809880.0,9.373611111111112,7.027541407818579,6.372195449271587,0.0,87.60068746323671,1119.4091708198064
809890.0,9.373726851851853,7.0275848084561146,6.372094544228159,0.0,87.60427166734061,1119.6525160188821
809900.0,9.373842592592593,7.027628201701527,6.37199363802245,0.0,87.60785510996386,1119.8958711719652
809910.0,9.373958333333333,7.027671587556132,6.371892730654673,0.0,87.61143779130879,1120.1392362769411
809920.0,9.374074074074073,7.027714966021244,6.371791822125061,0.0,87.61501971157965,1120.3826113316954
809930.0,9.374189814814814,7.027758337098155,6.3716909124338335,0.0,87.61860087098032,1120.625996334115
809940.0,9.374305555555555,7.0278017007881965,6.371590001581215,0.0,87.6221812697131,1120.869391282086
809950.0,9.374421296296296,7.027845057092661,6.371489089567434,0.0,87.62576090798328,1121.1127961734971
809960.0,9.374537037037037,7.027888406012854,6.371388176392701,0.0,87.62933978599304,1121.3562110062362
809970.0,9.374652777777778,7.027931747550083,6.371287262057253,0.0,87.63291790394535,1121.5996357781914
809980.0,9.374768518518518,7.027975081705664,6.371186346561303,0.0,87.63649526204341,1121.8430704872526
809990.0,9.37488425925926,7.028018408480894,6.371085429905085,0.0,87.6400718604912,1122.0865151313096
810000.0,9.375,7.028061727877076,6.370984512088812,0.0,87.64364769949088,1122.3299697082527
810010.0,9.37511574074074,7.028105039895519,6.370883593112711,0.0,87.64722277924515,1122.5734342159728
810020.0,9.375231481481482,7.028148344537526,6.370782672977003,0.0,87.65079709995705,1122.8169086523617
810030.0,9.375347222222222,7.028191641804392,6.370681751681912,0.0,87.65437066182923,1123.0603930153113
810040.0,9.375462962962963,7.028234931697433,6.370580829227657,0.0,87.65794346506352,1123.3038873027142
810050.0,9.375578703703704,7.028278214217956,6.370479905614468,0.0,87.66151550986352,1123.547391512464
810060.0,9.375694444444445,7.028321489367236,6.370378980842559,0.0,87.66508679643175,1123.790905642454
810070.0,9.375810185185186,7.028364757146594,6.3702780549121565,0.0,87.66865732496858,1124.0344296905787
810080.0,9.375925925925927,7.028408017557333,6.370177127823477,0.0,87.67222709567758,1124.2779636547336
810090.0,9.376041666666667,7.028451270600746,6.370076199576759,0.0,87.675796108761,1124.5215075328135
810100.0,9.376157407407407,7.0284945162781325,6.369975270172196,0.0,87.67936436442018,1124.7650613227147
810110.0,9.376273148148147,7.028537754590794,6.369874339610032,0.0,87.68293186285716,1125.0086250223337
810120.0,9.376388888888888,7.028580985540035,6.369773407890484,0.0,87.6864986042737,1125.2521986295678
810130.0,9.376504629629629,7.028624209127141,6.369672475013766,0.0,87.69006458887202,1125.4957821423147
810140.0,9.37662037037037,7.028667425353418,6.369571540980109,0.0,87.69362981685268,1125.7393755584728
810150.0,9.37673611111111,7.028710634220165,6.3694706057897275,0.0,87.69719428841779,1125.9829788759407
810160.0,9.376851851851852,7.028753835728673,6.369369669442837,0.0,87.70075800376898,1126.2265920926177
810170.0,9.376967592592592,7.028797029880235,6.36926873193967,0.0,87.70432096310708,1126.4702152064042
810180.0,9.377083333333333,7.0288402166761585,6.369167793280445,0.0,87.70788316663301,1126.7138482152002
810190.0,9.377199074074074,7.028883396117734,6.369066853465377,0.0,87.71144461454875,1126.9574911169075
810200.0,9.377314814814815,7.02892656820625,6.368965912494685,0.0,87.715005307055,1127.201143909427
810210.0,9.377430555555556,7.02896973294301,6.368864970368596,0.0,87.71856524435229,1127.4448065906613
810220.0,9.377546296296297,7.029012890329299,6.3687640270873205,0.0,87.72212442664204,1127.688479158513
810230.0,9.377662037037037,7.02905604036641,6.368663082651096,0.0,87.72568285412432,1127.9321616108857
810240.0,9.377777777777778,7.029099183055647,6.368562137060127,0.0,87.72924052699975,1128.175853945683
810250.0,9.377893518518519,7.0291423183982875,6.368461190314635,0.0,87.73279744546973,1128.4195561608092
810260.0,9.37800925925926,7.029185446395624,6.368360242414847,0.0,87.73635360973373,1128.6632682541697
810270.0,9.378125,7.029228567048968,6.368259293360974,0.0,87.73990901999188,1128.9069902236695
810280.0,9.378240740740742,7.029271680359581,6.368158343153242,0.0,87.74346367644635,1129.1507220672152
810290.0,9.37835648148148,7.029314786328778,6.368057391791863,0.0,87.74701757929476,1129.3944637827133
810300.0,9.378472222222221,7.029357884957832,6.367956439277068,0.0,87.75057072873935,1129.6382153680709
810310.0,9.378587962962962,7.029400976248037,6.367855485609058,0.0,87.75412312497858,1129.8819768211958
810320.0,9.378703703703703,7.029444060200681,6.367754530788061,0.0,87.75767476821275,1130.1257481399962
810330.0,9.378819444444444,7.029487136817053,6.367653574814301,0.0,87.76122565864178,1130.3695293223816
810340.0,9.378935185185185,7.0295302060984355,6.367552617687997,0.0,87.7647757964652,1130.6133203662607
810350.0,9.379050925925926,7.029573268046117,6.367451659409349,0.0,87.76832518188226,1130.8571212695438
810360.0,9.379166666666666,7.029616322661395,6.367350699978602,0.0,87.77187381509268,1131.1009320301412
810370.0,9.379282407407407,7.029659369945542,6.36724973939595,0.0,87.77542169629656,1131.3447526459643
810380.0,9.379398148148148,7.029702409899846,6.367148777661635,0.0,87.77896882569235,1131.5885831149246
810390.0,9.379513888888889,7.029745442525589,6.367047814775849,0.0,87.78251520347916,1131.8324234349343
810400.0,9.37962962962963,7.0297884678240585,6.366946850738829,0.0,87.7860608298561,1132.076273603906
810410.0,9.37974537037037,7.029831485796541,6.366845885550787,0.0,87.78960570502242,1132.3201336197533
810420.0,9.379861111111111,7.029874496444313,6.366744919211934,0.0,87.7931498291772,1132.5640034803896
810430.0,9.379976851851852,7.029917499768659,6.366643951722498,0.0,87.79669320251857,1132.80788318373
810440.0,9.380092592592593,7.029960495770868,6.366542983082689,0.0,87.80023582524562,1133.0517727276892
810450.0,9.380208333333334,7.030003484452212,6.366442013292723,0.0,87.80377769755752,1133.2956721101823
810460.0,9.380324074074075,7.030046465813983,6.366341042352828,0.0,87.80731881965187,1133.539581329126
810470.0,9.380439814814816,7.030089439857445,6.366240070263205,0.0,87.81085919172804,1133.7835003824362
810480.0,9.380555555555556,7.030132406583888,6.366139097024079,0.0,87.81439881398303,1134.0274292680308
810490.0,9.380671296296295,7.030175365994598,6.366038122635673,0.0,87.81793768661592,1134.2713679838268
810500.0,9.380787037037036,7.030218318090836,6.365937147098196,0.0,87.82147580982529,1134.515316527743
810510.0,9.380902777777777,7.030261262873892,6.365836170411858,0.0,87.82501318380771,1134.7592748976979
810520.0,9.381018518518518,7.030304200345047,6.365735192576882,0.0,87.82854980876226,1135.003243091611
810530.0,9.381134259259259,7.03034713050557,6.36563421359349,0.0,87.83208568488692,1135.2472211074025
810540.0,9.38125,7.030390053356743,6.365533233461891,0.0,87.83562081237864,1135.4912089429924
810550.0,9.38136574074074,7.030432968899837,6.365432252182298,0.0,87.83915519143571,1135.735206596302
810560.0,9.381481481481481,7.030475877136124,6.365331269754937,0.0,87.84268882225523,1135.9792140652526
810570.0,9.381597222222222,7.030518778066885,6.3652302861800125,0.0,87.84622170503418,1136.2232313477666
810580.0,9.381712962962963,7.030561671693399,6.365129301457742,0.0,87.84975383997067,1136.4672584417667
810590.0,9.381828703703704,7.030604558016929,6.365028315588347,0.0,87.85328522726218,1136.7112953451756
810600.0,9.381944444444445,7.030647437038763,6.364927328572036,0.0,87.85681586710488,1136.9553420559175
810610.0,9.382060185185185,7.030690308760157,6.364826340409029,0.0,87.86034575969721,1137.1993985719166
810620.0,9.382175925925926,7.030733173182393,6.364725351099533,0.0,87.86387490523468,1137.443464891098
810630.0,9.382291666666667,7.0307760303067415,6.364624360643781,0.0,87.8674033039151,1137.6875410113869
810640.0,9.382407407407408,7.030818880134473,6.364523369041956,0.0,87.8709309559348,1137.9316269307087
810650.0,9.382523148148149,7.030861722666854,6.364422376294304,0.0,87.87445786149078,1138.1757226469906
810660.0,9.38263888888889,7.03090455790516,6.36432138240102,0.0,87.87798402077905,1138.4198281581596
810670.0,9.38275462962963,7.030947385850656,6.3642203873623275,0.0,87.88150943399663,1138.6639434621427
810680.0,9.38287037037037,7.030990206504618,6.364119391178439,0.0,87.8850341013395,1138.9080685568688
810690.0,9.38298611111111,7.031033019868309,6.364018393849562,0.0,87.88855802300452,1139.1522034402658
810700.0,9.383101851851851,7.031075825942997,6.363917395375919,0.0,87.8920811991875,1139.3963481102637
810710.0,9.383217592592592,7.031118624729954,6.363816395757721,0.0,87.89560363008448,1139.6405025647919
810720.0,9.383333333333333,7.031161416230438,6.363715394995172,0.0,87.8991253158919,1139.8846668017804
810730.0,9.383449074074074,7.031204200445722,6.3636143930885,0.0,87.90264625680489,1140.1288408191601
810740.0,9.383564814814815,7.031246977377061,6.3635133900379115,0.0,87.90616645301984,1140.373024614863
810750.0,9.383680555555555,7.031289747025733,6.363412385843614,0.0,87.90968590473156,1140.6172181868208
810760.0,9.383796296296296,7.031332509392998,6.36331138050583,0.0,87.91320461213671,1140.8614215329656
810770.0,9.383912037037037,7.03137526448012,6.363210374024769,0.0,87.91672257543053,1141.1056346512307
810780.0,9.384027777777778,7.031418012288362,6.363109366400646,0.0,87.9202397948083,1141.3498575395495
810790.0,9.384143518518519,7.0314607528189805,6.363008357633665,0.0,87.92375627046538,1141.5940901958566
810800.0,9.38425925925926,7.031503486073249,6.362907347724042,0.0,87.92727200259647,1141.8383326180858
810810.0,9.384375,7.031546212052422,6.362806336671997,0.0,87.93078699139761,1142.082584804173
810820.0,9.384490740740741,7.031588930757761,6.362705324477733,0.0,87.93430123706325,1142.3268467520538
810830.0,9.384606481481482,7.03163164219053,6.362604311141464,0.0,87.93781473978824,1142.5711184596641
810840.0,9.384722222222223,7.031674346351987,6.362503296663401,0.0,87.94132749976785,1142.8153999249412
810850.0,9.384837962962964,7.031717043243395,6.362402281043761,0.0,87.94483951719656,1143.0596911458224
810860.0,9.384953703703705,7.031759732865997,6.362301264282753,0.0,87.94835079226932,1143.3039921202453
810870.0,9.385069444444444,7.031802415221075,6.362200246380589,0.0,87.95186132517932,1143.5483028461485
810880.0,9.385185185185184,7.031845090309871,6.362099227337473,0.0,87.95537111612295,1143.7926233214712
810890.0,9.385300925925925,7.0318877581336485,6.361998207153623,0.0,87.9588801652934,1144.0369535441525
810900.0,9.385416666666666,7.031930418693658,6.361897185829256,0.0,87.96238847288521,1144.2812935121328
810910.0,9.385532407407407,7.031973071991156,6.361796163364565,0.0,87.96589603909214,1144.5256432233525
810920.0,9.385648148148148,7.03201571802741,6.361695139759776,0.0,87.9694028641083,1144.770002675753
810930.0,9.385763888888889,7.032058356803657,6.361594115015093,0.0,87.97290894812862,1145.0143718672755
810940.0,9.38587962962963,7.0321009883211625,6.361493089130725,0.0,87.9764142913454,1145.2587507958624
810950.0,9.38599537037037,7.032143612581181,6.3613920621068925,0.0,87.97991889395347,1145.5031394594569
810960.0,9.386111111111111,7.032186229584965,6.361291033943796,0.0,87.9834227561464,1145.7475378560018
810970.0,9.386226851851852,7.032228839333756,6.361190004641642,0.0,87.98692587811776,1145.9919459834407
810980.0,9.386342592592593,7.032271441828814,6.361088974200657,0.0,87.99042826006018,1146.2363638397187
810990.0,9.386458333333334,7.0323140370713935,6.360987942621035,0.0,87.99392990216758,1146.4807914227804
811000.0,9.386574074074074,7.032356625062744,6.360886909902989,0.0,87.99743080463338,1146.725228730571
811010.0,9.386689814814815,7.032399205804112,6.360785876046735,0.0,88.00093096765089,1146.9696757610368
811020.0,9.386805555555556,7.032441779296745,6.360684841052463,0.0,88.00443039141264,1147.214132512124
811030.0,9.386921296296297,7.0324843455419,6.3605838049204095,0.0,88.00792907611162,1147.45859898178
811040.0,9.387037037037038,7.032526904540829,6.360482767650772,0.0,88.01142702194117,1147.703075167952
811050.0,9.387152777777779,7.032569456294761,6.360381729243754,0.0,88.01492422909443,1147.9475610685886
811060.0,9.38726851851852,7.032612000804963,6.3602806896995645,0.0,88.01842069776251,1148.1920566816377
811070.0,9.387384259259258,7.032654538072662,6.360179649018419,0.0,88.02191642813962,1148.4365620050494
811080.0,9.3875,7.032697068099126,6.360078607200522,0.0,88.02541142041666,1148.6810770367726
811090.0,9.38761574074074,7.032739590885585,6.359977564246082,0.0,88.0289056747877,1148.9256017747582
811100.0,9.387731481481481,7.032782106433286,6.359876520155304,0.0,88.03239919144386,1149.1701362169565
811110.0,9.387847222222222,7.0328246147434825,6.359775474928401,0.0,88.03589197057735,1149.4146803613194
811120.0,9.387962962962963,7.03286711581741,6.359674428565584,0.0,88.03938401238108,1149.659234205798
811130.0,9.388078703703703,7.0329096096563095,6.359573381067045,0.0,88.04287531704635,1149.9037977483451
811140.0,9.388194444444444,7.032952096261434,6.359472332433016,0.0,88.04636588476494,1150.1483709869142
811150.0,9.388310185185185,7.032994575634009,6.359371282663674,0.0,88.04985571572934,1150.3929539194578
811160.0,9.388425925925926,7.0330370477753,6.359270231759247,0.0,88.05334481013003,1150.6375465439303
811170.0,9.388541666666667,7.033079512686521,6.3591691797199505,0.0,88.05683316816048,1150.8821488582862
811180.0,9.388657407407408,7.03312197036893,6.359068126545966,0.0,88.0603207900099,1151.1267608604805
811190.0,9.388773148148148,7.0331644208237645,6.358967072237523,0.0,88.06380767587132,1151.3713825484695
811200.0,9.38888888888889,7.033206864052253,6.358866016794805,0.0,88.06729382593575,1151.616013920208
811210.0,9.38900462962963,7.033249300055644,6.358764960218038,0.0,88.07077924039365,1151.8606549736535
811220.0,9.389120370370371,7.033291728835177,6.358663902507419,0.0,88.07426391943677,1152.1053057067631
811230.0,9.389236111111112,7.033334150392081,6.35856284366317,0.0,88.07774786325639,1152.3499661174942
811240.0,9.389351851851853,7.033376564727592,6.358461783685467,0.0,88.0812310720426,1152.5946362038055
811250.0,9.389467592592593,7.033418971842952,6.358360722574543,0.0,88.08471354598625,1152.8393159636555
811260.0,9.389583333333333,7.033461371739398,6.358259660330592,0.0,88.08819528527849,1153.0840053950035
811270.0,9.389699074074073,7.033503764418153,6.358158596953819,0.0,88.09167629011002,1153.3287044958092
811280.0,9.389814814814814,7.033546149880461,6.3580575324444375,0.0,88.09515656067036,1153.5734132640334
