time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
811290.0,9.389930555555555,7.033588528127558,6.357956466802646,0.0,88.0986360971508,1153.8181316976365
811300.0,9.390046296296296,7.03363089916067,6.357855400028642,0.0,88.10211489974174,1154.0628597945804
811310.0,9.390162037037037,7.033673262981033,6.357754332122652,0.0,88.10559296863296,1154.3075975528263
811320.0,9.390277777777778,7.033715619589868,6.357653263084859,0.0,88.10907030401472,1154.5523449703376
811330.0,9.390393518518518,7.033757968988421,6.357552192915479,0.0,88.11254690607619,1154.7971020450766
811340.0,9.39050925925926,7.033800311177919,6.3574511216147185,0.0,88.11602277500845,1155.0418687750073
811350.0,9.390625,7.0338426461595835,6.357350049182774,0.0,88.11949791100105,1155.2866451580933
811360.0,9.39074074074074,7.033884973934659,6.357248975619852,0.0,88.122972314243,1155.5314311922996
811370.0,9.390856481481482,7.033927294504353,6.357147900926161,0.0,88.12644598492516,1155.7762268755912
811380.0,9.390972222222222,7.033969607869911,6.357046825101902,0.0,88.1299189232353,1156.0210322059334
811390.0,9.391087962962963,7.034011914032551,6.356945748147281,0.0,88.13339112936421,1156.2658471812927
811400.0,9.391203703703704,7.03405421299351,6.356844670062492,0.0,88.1368626035005,1156.5106717996355
811410.0,9.391319444444445,7.034096504754003,6.356743590847751,0.0,88.14033334583416,1156.7555060589295
811420.0,9.391435185185186,7.034138789315263,6.356642510503252,0.0,88.14380335655329,1157.0003499571424
811430.0,9.391550925925927,7.034181066678502,6.3565414290292095,0.0,88.14727263584771,1157.245203492242
811440.0,9.391666666666667,7.0342233368449545,6.35644034642582,0.0,88.15074118390494,1157.4900666621973
811450.0,9.391782407407407,7.0342655998158445,6.356339262693278,0.0,88.15420900091489,1157.7349394649775
811460.0,9.391898148148147,7.034307855592395,6.356238177831802,0.0,88.15767608706628,1157.9798218985527
811470.0,9.392013888888888,7.034350104175824,6.356137091841582,0.0,88.1611424425476,1158.224713960893
811480.0,9.392129629629629,7.034392345567358,6.356036004722822,0.0,88.16460806754701,1158.4696156499697
811490.0,9.39224537037037,7.034434579768209,6.35593491647573,0.0,88.16807296225329,1158.7145269637538
811500.0,9.39236111111111,7.034476806779606,6.355833827100506,0.0,88.17153712685393,1158.9594479002171
811510.0,9.392476851851852,7.034519026602754,6.355732736597357,0.0,88.17500056153798,1159.2043784573325
811520.0,9.392592592592592,7.034561239238898,6.3556316449664685,0.0,88.17846326649217,1159.4493186330726
811530.0,9.392708333333333,7.034603444689239,6.355530552208058,0.0,88.1819252419067,1159.6942684254113
811540.0,9.392824074074074,7.034645642955001,6.3554294583223205,0.0,88.18538648796789,1159.9392278323223
811550.0,9.392939814814815,7.034687834037392,6.355328363309461,0.0,88.18884700486419,1160.1841968517801
811560.0,9.393055555555556,7.034730017937636,6.355227267169673,0.0,88.19230679278249,1160.4291754817602
811570.0,9.393171296296297,7.034772194656946,6.355126169903159,0.0,88.19576585191088,1160.6741637202376
811580.0,9.393287037037037,7.0348143641965395,6.35502507151013,0.0,88.19922418243674,1160.9191615651891
811590.0,9.393402777777778,7.034856526557639,6.354923971990783,0.0,88.20268178454745,1161.1641690145905
811600.0,9.393518518518519,7.034898681741436,6.354822871345313,0.0,88.20613865843107,1161.4091860664196
811610.0,9.39363425925926,7.034940829749164,6.354721769573915,0.0,88.20959480427287,1161.6542127186535
811620.0,9.39375,7.034982970582025,6.354620666676805,0.0,88.2130502222617,1161.899248969271
811630.0,9.393865740740742,7.035025104241236,6.354519562654169,0.0,88.21650491258336,1162.1442948162503
811640.0,9.39398148148148,7.035067230728005,6.354418457506212,0.0,88.2199588754255,1162.3893502575709
811650.0,9.394097222222221,7.035109350043545,6.35431735123314,0.0,88.22341211097444,1162.6344152912125
811660.0,9.394212962962962,7.035151462189063,6.354216243835144,0.0,88.22686461941683,1162.8794899151555
811670.0,9.394328703703703,7.035193567165771,6.35411513531243,0.0,88.2303164009393,1163.1245741273801
811680.0,9.394444444444444,7.035235664974874,6.3540140256651885,0.0,88.23376745572837,1163.3696679258683
811690.0,9.394560185185185,7.035277755617583,6.353912914893622,0.0,88.2372177839702,1163.6147713086018
811700.0,9.394675925925926,7.035319839095106,6.353811802997932,0.0,88.24066738585107,1163.8598842735623
811710.0,9.394791666666666,7.0353619154086395,6.353710689978318,0.0,88.24411626155731,1164.1050068187333
811720.0,9.394907407407407,7.035403984559405,6.353609575834978,0.0,88.2475644112742,1164.3501389420978
811730.0,9.395023148148148,7.035446046548594,6.353508460568108,0.0,88.25101183518888,1164.5952806416399
811740.0,9.395138888888889,7.035488101377425,6.353407344177901,0.0,88.25445853348597,1164.840431915344
811750.0,9.39525462962963,7.035530149047086,6.353306226664571,0.0,88.25790450635245,1165.085592761195
811760.0,9.39537037037037,7.035572189558787,6.353205108028291,0.0,88.26134975397267,1165.3307631771784
811770.0,9.395486111111111,7.035614222913738,6.353103988269296,0.0,88.26479427653263,1165.57594316128
811780.0,9.395601851851852,7.035656249113129,6.353002867387743,0.0,88.26823807421835,1165.821132711486
811790.0,9.395717592592593,7.035698268158165,6.352901745383854,0.0,88.27168114721414,1166.066331825784
811800.0,9.395833333333334,7.035740280050048,6.352800622257815,0.0,88.27512349570567,1166.3115405021608
811810.0,9.395949074074075,7.035782284789979,6.352699498009841,0.0,88.27856511987805,1166.5567587386051
811820.0,9.396064814814816,7.035824282379146,6.352598372640101,0.0,88.28200601991642,1166.8019865331048
811830.0,9.396180555555556,7.035866272818766,6.352497246148818,0.0,88.28544619600471,1167.0472238836492
811840.0,9.396296296296295,7.0359082561100195,6.352396118536163,0.0,88.2888856483293,1167.2924707882278
811850.0,9.396412037037036,7.035950232254108,6.352294989802353,0.0,88.29232437707344,1167.5377272448309
811860.0,9.396527777777777,7.035992201252235,6.352193859947579,0.0,88.29576238242213,1167.7829932514487
811870.0,9.396643518518518,7.036034163105593,6.352092728972035,0.0,88.2991996645603,1168.0282688060724
811880.0,9.396759259259259,7.036076117815369,6.351991596875919,0.0,88.30263622367215,1168.2735539066937
811890.0,9.396875,7.036118065382762,6.351890463659428,0.0,88.30607205994129,1168.518848551305
811900.0,9.39699074074074,7.036160005808964,6.351789329322745,0.0,88.3095071735524,1168.764152737898
811910.0,9.397106481481481,7.036201939095176,6.351688193866085,0.0,88.31294156468918,1169.0094664644666
811920.0,9.397222222222222,7.036243865242579,6.351587057289623,0.0,88.31637523353638,1169.2547897290042
811930.0,9.397337962962963,7.036285784252363,6.351485919593576,0.0,88.31980818027692,1169.500122529505
811940.0,9.397453703703704,7.036327696125732,6.3513847807781225,0.0,88.32324040509447,1169.7454648639637
811950.0,9.397569444444445,7.036369600863856,6.351283640843457,0.0,88.32667190817368,1169.9908167303752
811960.0,9.397685185185185,7.036411498467944,6.351182499789782,0.0,88.33010268969652,1170.2361781267352
811970.0,9.397800925925926,7.036453388939175,6.351081357617288,0.0,88.3335327498479,1170.4815490510405
811980.0,9.397916666666667,7.036495272278725,6.3509802143261656,0.0,88.33696208881057,1170.7269295012873
811990.0,9.398032407407408,7.036537148487807,6.350879069916611,0.0,88.34039070676661,1170.9723194754724
812000.0,9.398148148148149,7.036579017567587,6.350777924388831,0.0,88.34381860390124,1171.2177189715944
812010.0,9.39826388888889,7.036620879519253,6.350676777742996,0.0,88.34724578039584,1171.4631279876512
812020.0,9.39837962962963,7.036662734343998,6.350575629979323,0.0,88.35067223643361,1171.7085465216412
812030.0,9.39849537037037,7.036704582042997,6.35047448109798,0.0,88.35409797219764,1171.953974571564
812040.0,9.39861111111111,7.036746422617439,6.350373331099177,0.0,88.35752298787027,1172.1994121354192
812050.0,9.398726851851851,7.036788256068502,6.3502721799831106,0.0,88.36094728363433,1172.4448592112071
812060.0,9.398842592592592,7.036830082397368,6.350171027749959,0.0,88.36437085967185,1172.6903157969286
812070.0,9.398958333333333,7.036871901605224,6.350069874399926,0.0,88.36779371616527,1172.9357818905844
812080.0,9.399074074074074,7.036913713693235,6.349968719933193,0.0,88.37121585329727,1173.181257490177
812090.0,9.399189814814815,7.036955518662602,6.349867564349963,0.0,88.3746372712489,1173.4267425937082
812100.0,9.399305555555555,7.036997316514482,6.349766407650426,0.0,88.37805797020353,1173.6722371991812
812110.0,9.399421296296296,7.037039107250071,6.349665249834775,0.0,88.38147795034166,1173.9177413045986
812120.0,9.399537037037037,7.037080890870535,6.349564090903197,0.0,88.38489721184636,1174.163254907965
812130.0,9.399652777777778,7.037122667377053,6.349462930855871,0.0,88.38831575489856,1174.4087780072841
812140.0,9.399768518518519,7.037164436770801,6.349361769693021,0.0,88.39173357967994,1174.654310600561
812150.0,9.39988425925926,7.0372061990529495,6.349260607414801,0.0,88.39515068637186,1174.8998526858009
812160.0,9.4,7.037247954224688,6.349159444021439,0.0,88.39856707515563,1175.1454042610094
812170.0,9.400115740740741,7.037289702287169,6.349058279513094,0.0,88.4019827462134,1175.3909653241935
812180.0,9.400231481481482,7.0373314432415786,6.348957113889972,0.0,88.40539769972493,1175.6365358733592
812190.0,9.400347222222223,7.03737317708908,6.348855947152258,0.0,88.40881193587207,1175.8821159065144
812200.0,9.400462962962964,7.037414903830855,6.34875477930015,0.0,88.41222545483521,1176.1277054216669
812210.0,9.400578703703705,7.037456623468063,6.348653610333829,0.0,88.41563825679593,1176.3733044168246
812220.0,9.400694444444444,7.037498336001875,6.3485524402534885,0.0,88.41905034193415,1176.6189128899966
812230.0,9.400810185185184,7.037540041433461,6.348451269059321,0.0,88.42246171043048,1176.8645308391922
812240.0,9.400925925925925,7.0375817397639935,6.3483500967515125,0.0,88.4258723624656,1177.1101582624212
812250.0,9.401041666666666,7.037623430994635,6.348248923330248,0.0,88.42928229822013,1177.355795157694
812260.0,9.401157407407407,7.037665115126558,6.348147748795722,0.0,88.43269151787402,1177.6014415230215
812270.0,9.401273148148148,7.037706792160908,6.348046573148122,0.0,88.43610002160787,1177.847097356415
812280.0,9.401388888888889,7.037748462098874,6.347945396387641,0.0,88.43950780960019,1178.092762655886
812290.0,9.40150462962963,7.037790124941605,6.3478442185144575,0.0,88.44291488203268,1178.3384374194472
812300.0,9.40162037037037,7.03783178069027,6.347743039528768,0.0,88.44632123908404,1178.5841216451115
812310.0,9.401736111111111,7.037873429346032,6.347641859430765,0.0,88.44972688093455,1178.8298153308917
812320.0,9.401851851851852,7.037915070910045,6.347540678220624,0.0,88.45313180776361,1179.0755184748023
812330.0,9.401967592592593,7.037956705383482,6.347439495898538,0.0,88.45653601975026,1179.321231074857
812340.0,9.402083333333334,7.0379983327674855,6.347338312464691,0.0,88.45993951707474,1179.566953129071
812350.0,9.402199074074074,7.038039953063228,6.347237127919279,0.0,88.46334229991506,1179.8126846354596
812360.0,9.402314814814815,7.038081566271886,6.347135942262503,0.0,88.46674436845127,1180.0584255920387
812370.0,9.402430555555556,7.038123172397424,6.347034755496994,0.0,88.470145722864,1180.3041759968244
812380.0,9.402546296296297,7.038164771440989,6.34693356762294,0.0,88.47354636356225,1180.5499358478346
812390.0,9.402662037037038,7.038206363403727,6.346832378640537,0.0,88.47694629072427,1180.7957051430865
812400.0,9.402777777777779,7.038247948286782,6.346731188549964,0.0,88.4803455045276,1181.0414838805991
812410.0,9.40289351851852,7.038289526091299,6.34662999735142,0.0,88.48374400514999,1181.2872720583912
812420.0,9.403009259259258,7.038331096818415,6.346528805045082,0.0,88.48714179276928,1181.533069674482
812430.0,9.403125,7.038372660469271,6.346427611631148,0.0,88.49053886756212,1181.778876726892
812440.0,9.40324074074074,7.038414217045002,6.346326417109795,0.0,88.493935229706,1182.024693213641
812450.0,9.403356481481481,7.038455766546765,6.346225221481225,0.0,88.49733087937759,1182.2705191327505
812460.0,9.403472222222222,7.0384973089756855,6.346124024745617,0.0,88.50072581675519,1182.5163544822415
812470.0,9.403587962962963,7.03853884433291,6.346022826903165,0.0,88.5041200420148,1182.7621992601362
812480.0,9.403703703703703,7.0385803726195695,6.345921627954039,0.0,88.50751355533393,1183.0080534644567
812490.0,9.403819444444444,7.0386218938368055,6.345820427898446,0.0,88.51090635688871,1183.2539170932257
812500.0,9.403935185185185,7.038663407985751,6.345719226736558,0.0,88.51429844685619,1183.499790144467
812510.0,9.404050925925926,7.038704915067539,6.345618024468575,0.0,88.51768982541263,1183.745672616204
812520.0,9.404166666666667,7.03874641508331,6.345516821094662,0.0,88.5210804927343,1183.9915645064618
812530.0,9.404282407407408,7.038787908034195,6.345415616615021,0.0,88.52447044899789,1184.2374658132646
812540.0,9.404398148148148,7.038829393921328,6.345314411029841,0.0,88.52785969437953,1184.483376534638
812550.0,9.40451388888889,7.03887087274584,6.345213204339298,0.0,88.53124822905534,1184.7292966686077
812560.0,9.40462962962963,7.038912344508858,6.34511199654358,0.0,88.53463605320113,1184.9752262132
812570.0,9.404745370370371,7.038953809211515,6.345010787642876,0.0,88.53802316699247,1185.2211651664416
812580.0,9.404861111111112,7.03899526685494,6.344909577637352,0.0,88.5414095706053,1185.4671135263598
812590.0,9.404976851851853,7.039036717440268,6.344808366527211,0.0,88.54479526421527,1185.7130712909827
812600.0,9.405092592592593,7.0390781609686135,6.344707154312636,0.0,88.54818024799836,1185.9590384583382
812610.0,9.405208333333333,7.0391195974411245,6.34460594099381,0.0,88.55156452212883,1186.2050150264554
812620.0,9.405324074074073,7.039161026858909,6.344504726570908,0.0,88.5549480867837,1186.451000993363
812630.0,9.405439814814814,7.03920244922309,6.344403511044123,0.0,88.5583309421367,1186.6969963570912
812640.0,9.405555555555555,7.039243864534808,6.344302294413627,0.0,88.56171308836281,1186.9430011156699
812650.0,9.405671296296296,7.039285272795179,6.344201076679623,0.0,88.56509452563805,1187.1890152671301
812660.0,9.405787037037037,7.039326674005325,6.3440998578422665,0.0,88.56847525413667,1187.4350388095027
812670.0,9.405902777777778,7.03936806816636,6.343998637901764,0.0,88.57185527403358,1187.6810717408193
812680.0,9.406018518518518,7.039409455279424,6.343897416858282,0.0,88.57523458550244,1187.9271140591127
812690.0,9.40613425925926,7.039450835345617,6.34379619471201,0.0,88.57861318871942,1188.1731657624146
812700.0,9.40625,7.03949220836607,6.3436949714631234,0.0,88.58199108385722,1188.4192268487586
812710.0,9.40636574074074,7.039533574341903,6.34359374711181,0.0,88.58536827109111,1188.6652973161783
812720.0,9.406481481481482,7.039574933274228,6.343492521658252,0.0,88.58874475059527,1188.9113771627078
812730.0,9.406597222222222,7.039616285164157,6.3433912951026254,0.0,88.59212052254318,1189.1574663863814
812740.0,9.406712962962963,7.0396576300128215,6.34329006744511,0.0,88.5954955871086,1189.4035649852347
812750.0,9.406828703703704,7.039698967821318,6.343188838685891,0.0,88.5988699444664,1189.6496729573025
812760.0,9.406944444444445,7.039740298590778,6.343087608825142,0.0,88.60224359478885,1189.8957903006217
812770.0,9.407060185185186,7.039781622322299,6.342986377863047,0.0,88.60561653825094,1190.1419170132278
812780.0,9.407175925925927,7.0398229390169975,6.342885145799791,0.0,88.60898877502488,1190.3880530931585
812790.0,9.407291666666667,7.039864248675988,6.342783912635549,0.0,88.61236030528404,1190.6341985384508
812800.0,9.407407407407407,7.039905551300376,6.342682678370489,0.0,88.61573112920223,1190.8803533471432
812810.0,9.407523148148147,7.039946846891272,6.342581443004811,0.0,88.61910124695204,1191.1265175172737
812820.0,9.407638888888888,7.039988135449792,6.342480206538667,0.0,88.62247065870643,1191.372691046881
812830.0,9.407754629629629,7.040029416977033,6.342378968972268,0.0,88.6258393646389,1191.6188739340053
812840.0,9.40787037037037,7.0400706914741065,6.3422777303057645,0.0,88.62920736492124,1191.8650661766856
812850.0,9.40798611111111,7.040111958942126,6.342176490539353,0.0,88.63257465972657,1192.1112677729625
812860.0,9.408101851851852,7.040153219382177,6.342075249673192,0.0,88.63594124922783,1192.357478720877
812870.0,9.408217592592592,7.040194472795372,6.3419740077074795,0.0,88.63930713359603,1192.6036990184705
812880.0,9.408333333333333,7.04023571918282,6.341872764642373,0.0,88.6426723130039,1192.8499286637843
812890.0,9.408449074074074,7.040276958545615,6.341771520478071,0.0,88.64603678762414,1193.0961676548611
812900.0,9.408564814814815,7.040318190884856,6.34167027521473,0.0,88.64940055762813,1193.3424159897436
812910.0,9.408680555555556,7.040359416201648,6.341569028852531,0.0,88.65276362318758,1193.5886736664743
812920.0,9.408796296296297,7.040400634497088,6.341467781391665,0.0,88.65612598447449,1193.8349406830982
812930.0,9.408912037037037,7.040441845772273,6.341366532832289,0.0,88.6594876416604,1194.081217037658
812940.0,9.409027777777778,7.040483050028295,6.341265283174587,0.0,88.66284859491692,1194.3275027281995
812950.0,9.409143518518519,7.040524247266264,6.341164032418731,0.0,88.66620884441471,1194.5737977527674
812960.0,9.40925925925926,7.040565437487261,6.341062780564902,0.0,88.66956839032628,1194.8201021094071
812970.0,9.409375,7.040606620692377,6.340961527613269,0.0,88.67292723282156,1195.066415796165
812980.0,9.409490740740742,7.040647796882707,6.340860273564007,0.0,88.67628537207148,1195.3127388110875
812990.0,9.40960648148148,7.040688966059356,6.340759018417301,0.0,88.67964280824691,1195.5590711522216
813000.0,9.409722222222221,7.0407301282233945,6.340657762173306,0.0,88.68299954151955,1195.8054128176145
813010.0,9.409837962962962,7.04077128337593,6.340556504832204,0.0,88.68635557205846,1196.051763805315
813020.0,9.409953703703703,7.040812431518043,6.3404552463941775,0.0,88.6897109000357,1196.2981241133705
813030.0,9.410069444444444,7.040853572650816,6.340353986859385,0.0,88.69306552562065,1196.5444937398306
813040.0,9.410185185185185,7.040894706775345,6.34025272622801,0.0,88.69641944898329,1196.7908726827443
813050.0,9.410300925925926,7.040935833892706,6.340151464500221,0.0,88.69977267029438,1197.037260940162
813060.0,9.410416666666666,7.040976954003979,6.340050201676187,0.0,88.70312518972321,1197.2836585101334
813070.0,9.410532407407407,7.041018067110258,6.339948937756088,0.0,88.7064770074391,1197.5300653907098
813080.0,9.410648148148148,7.041059173212617,6.339847672740093,0.0,88.70982812361268,1197.776481579942
813090.0,9.410763888888889,7.041100272312144,6.339746406628377,0.0,88.71317853841282,1198.022907075882
813100.0,9.41087962962963,7.041141364409911,6.339645139421092,0.0,88.71652825200931,1198.269341876582
813110.0,9.41099537037037,7.041182449507006,6.339543871118434,0.0,88.71987726457118,1198.5157859800947
813120.0,9.411111111111111,7.041223527604495,6.339442601720561,0.0,88.72322557626794,1198.7622393844733
813130.0,9.411226851851852,7.041264598703461,6.339341331227644,0.0,88.72657318726787,1199.008702087771
813140.0,9.411342592592593,7.041305662804982,6.3392400596398595,0.0,88.72992009774026,1199.2551740880428
813150.0,9.411458333333334,7.041346719910118,6.339138786957374,0.0,88.73326630785397,1199.5016553833425
813160.0,9.411574074074075,7.041387770019958,6.339037513180351,0.0,88.7366118177766,1199.748145971725
813170.0,9.411689814814816,7.0414288131355685,6.338936238308973,0.0,88.73995662767784,1199.9946458512466
813180.0,9.411805555555556,7.041469849258013,6.338834962343391,0.0,88.74330073772542,1200.2411550199627
813190.0,9.411921296296295,7.041510878388368,6.338733685283788,0.0,88.74664414808724,1200.4876734759293
813200.0,9.412037037037036,7.04155190052769,6.338632407130329,0.0,88.74998685893168,1200.7342012172041
813210.0,9.412152777777777,7.041592915677069,6.33853112788318,0.0,88.75332887042565,1200.9807382418444
813220.0,9.412268518518518,7.041633923837546,6.338429847542515,0.0,88.7566701827388,1201.2272845479074
813230.0,9.412384259259259,7.041674925010192,6.338328566108492,0.0,88.76001079603681,1201.473840133452
813240.0,9.4125,7.041715919196085,6.338227283581286,0.0,88.7633507104876,1201.7204049965367
813250.0,9.41261574074074,7.041756906396274,6.338125999961064,0.0,88.76668992625959,1201.9669791352208
813260.0,9.412731481481481,7.041797886611816,6.338024715247988,0.0,88.77002844351894,1202.213562547564
813270.0,9.412847222222222,7.041838859843787,6.337923429442234,0.0,88.77336626243239,1202.4601552316262
813280.0,9.412962962962963,7.04187982609322,6.33782214254395,0.0,88.77670338316807,1202.7067571854684
813290.0,9.413078703703704,7.0419207853612,6.33772085455332,0.0,88.78003980589094,1202.9533684071514
813300.0,9.413194444444445,7.041961737648766,6.3376195654705025,0.0,88.78337553076946,1203.1999888947369
813310.0,9.413310185185185,7.042002682956973,6.3375182752956585,0.0,88.78671055796885,1203.4466186462867
813320.0,9.413425925925926,7.0420436212868776,6.337416984028967,0.0,88.79004488765557,1203.6932576598635
813330.0,9.413541666666667,7.042084552639533,6.337315691670583,0.0,88.79337851999594,1203.93990593353
813340.0,9.413657407407408,7.042125477015995,6.3372143982206754,0.0,88.79671145515596,1204.1865634653502
813350.0,9.413773148148149,7.042166394417296,6.337113103679388,0.0,88.80004369330204,1204.4332302533871
813360.0,9.41388888888889,7.042207304844497,6.337011808046919,0.0,88.80337523459852,1204.6799062957052
813370.0,9.41400462962963,7.042248208298641,6.336910511323411,0.0,88.80670607921178,1204.9265915903698
813380.0,9.41412037037037,7.0422891047807825,6.33680921350903,0.0,88.81003622730724,1205.1732861354458
813390.0,9.41423611111111,7.042329994291946,6.336707914603935,0.0,88.81336567905068,1205.4199899289986
813400.0,9.414351851851851,7.042370876833189,6.336606614608306,0.0,88.81669443460561,1205.6667029690948
813410.0,9.414467592592592,7.042411752405555,6.336505313522283,0.0,88.82002249413817,1205.9134252538006
813420.0,9.414583333333333,7.042452621010076,6.336404011346038,0.0,88.82334985781351,1206.1601567811833
813430.0,9.414699074074074,7.042493482647789,6.33630270807974,0.0,88.82667652579542,1206.4068975493105
813440.0,9.414814814814815,7.0425343373197435,6.336201403723544,0.0,88.83000249824822,1206.6536475562502
813450.0,9.414930555555555,7.042575185026962,6.336100098277613,0.0,88.8333277753374,1206.9004068000706
813460.0,9.415046296296296,7.042616025770482,6.335998791742098,0.0,88.83665235722596,1207.1471752788407
813470.0,9.415162037037037,7.042656859551343,6.335897484117171,0.0,88.83997624407827,1207.3939529906297
813480.0,9.415277777777778,7.042697686370572,6.335796175402991,0.0,88.84329943605854,1207.6407399335076
813490.0,9.415393518518519,7.042738506229201,6.335694865599716,0.0,88.84662193333024,1207.8875361055448
813500.0,9.41550925925926,7.0427793191282575,6.335593554707514,0.0,88.84994373605686,1208.1343415048116
813510.0,9.415625,7.042820125068768,6.3354922427265175,0.0,88.85326484440186,1208.3811561293794
813520.0,9.415740740740741,7.0428609240517535,6.335390929656914,0.0,88.85658525852836,1208.6279799773197
813530.0,9.415856481481482,7.042901716078257,6.335289615498854,0.0,88.85990497859906,1208.8748130467047
813540.0,9.415972222222223,7.042942501149278,6.335188300252491,0.0,88.8632240047783,1209.1216553356066
813550.0,9.416087962962964,7.04298327926585,6.335086983917984,0.0,88.86654233722696,1209.3685068420991
813560.0,9.416203703703705,7.043024050428992,6.3349856664955,0.0,88.86985997610859,1209.615367564255
813570.0,9.416319444444444,7.0430648146397274,6.334884347985194,0.0,88.87317692158548,1209.8622375001482
813580.0,9.416435185185184,7.043105571899056,6.33478302838721,0.0,88.87649317382025,1210.1091166478534
813590.0,9.416550925925925,7.043146322208011,6.33468170770172,0.0,88.8798087329737,1210.356005005445
813600.0,9.416666666666666,7.043187065567602,6.334580385928873,0.0,88.88312359920914,1210.6029025709984
813610.0,9.416782407407407,7.043227801978836,6.3344790630688195,0.0,88.88643777268788,1210.8498093425892
813620.0,9.416898148148148,7.043268531442722,6.334377739121733,0.0,88.88975125357133,1211.0967253182937
813630.0,9.417013888888889,7.043309253960281,6.33427641408775,0.0,88.89306404202047,1211.343650496188
813640.0,9.41712962962963,7.043349969532513,6.334175087967033,0.0,88.89637613819758,1211.5905848743498
813650.0,9.41724537037037,7.043390678160419,6.334073760759742,0.0,88.89968754226322,1211.8375284508559
813660.0,9.417361111111111,7.043431379845009,6.3339724324660285,0.0,88.90299825437772,1212.084481223785
813670.0,9.417476851851852,7.043472074587287,6.33387110308605,0.0,88.90630827470231,1212.3314431912147
813680.0,9.417592592592593,7.043512762388248,6.333769772619948,0.0,88.90961760339773,1212.578414351224
813690.0,9.417708333333334,7.0435534432488955,6.333668441067888,0.0,88.91292624062382,1212.8253947018925
813700.0,9.417824074074074,7.043594117170232,6.33356710843002,0.0,88.91623418654102,1213.0723842412995
813710.0,9.417939814814815,7.043634784153246,6.333465774706487,0.0,88.91954144130978,1213.3193829675254
813720.0,9.418055555555556,7.043675444198934,6.333364439897463,0.0,88.92284800508932,1213.5663908786507
813730.0,9.418171296296297,7.043716097308295,6.333263104003082,0.0,88.9261538780395,1213.8134079727563
813740.0,9.418287037037038,7.043756743482304,6.333161767023501,0.0,88.92945906032024,1214.0604342479237
813750.0,9.418402777777779,7.043797382721964,6.333060428958877,0.0,88.9327635520897,1214.307469702235
813760.0,9.41851851851852,7.043838015028264,6.332959089809352,0.0,88.9360673535078,1214.5545143337727
813770.0,9.418634259259258,7.043878640402176,6.332857749575088,0.0,88.93937046473391,1214.801568140619
813780.0,9.41875,7.043919258844697,6.332756408256218,0.0,88.94267288592546,1215.0486311208579
813790.0,9.41886574074074,7.043959870356809,6.332655065852914,0.0,88.9459746172422,1215.2957032725724
813800.0,9.418981481481481,7.044000474939477,6.3325537223653,0.0,88.94927565884244,1215.5427845938466
813810.0,9.419097222222222,7.0440410725937,6.33245237779355,0.0,88.9525760108831,1215.7898750827658
813820.0,9.419212962962963,7.044081663320441,6.332351032137799,0.0,88.95587567352386,1216.0369747374145
813830.0,9.419328703703703,7.044122247120684,6.332249685398208,0.0,88.9591746469213,1216.2840835558784
813840.0,9.419444444444444,7.044162823995384,6.332148337574905,0.0,88.96247293123383,1216.5312015362426
813850.0,9.419560185185185,7.0442033939455415,6.332046988668061,0.0,88.96577052661763,1216.7783286765944
813860.0,9.419675925925926,7.0442439569721,6.331945638677801,0.0,88.96906743323194,1217.02546497502
813870.0,9.419791666666667,7.044284513076035,6.331844287604288,0.0,88.97236365123194,1217.2726104296069
813880.0,9.419907407407408,7.044325062258315,6.331742935447671,0.0,88.97565918077507,1217.5197650384423
813890.0,9.420023148148148,7.0443656045198955,6.331641582208079,0.0,88.97895402201812,1217.7669287996146
813900.0,9.42013888888889,7.044406139861752,6.33154022788567,0.0,88.98224817511704,1218.0141017112123
813910.0,9.42025462962963,7.04444666828483,6.331438872480591,0.0,88.98554164022913,1218.2612837713239
813920.0,9.420370370370371,7.044487189790096,6.331337515992991,0.0,88.98883441750928,1218.5084749780392
813930.0,9.420486111111112,7.044527704378503,6.331236158422997,0.0,88.99212650711394,1218.755675329448
813940.0,9.420601851851853,7.044568212051004,6.3311347997707825,0.0,88.99541790919878,1219.0028848236402
813950.0,9.420717592592593,7.044608712808555,6.331033440036461,0.0,88.99870862391892,1219.2501034587067
813960.0,9.420833333333333,7.044649206652096,6.330932079220192,0.0,89.00199865143011,1219.4973312327384
813970.0,9.420949074074073,7.044689693582577,6.330830717322115,0.0,89.00528799188659,1219.744568143827
813980.0,9.421064814814814,7.044730173600954,6.330729354342381,0.0,89.0085766454432,1219.9918141900644
813990.0,9.421180555555555,7.044770646708158,6.330627990281128,0.0,89.01186461225552,1220.2390693695427
814000.0,9.421296296296296,7.044811112905141,6.33052662513849,0.0,89.01515189247695,1220.4863336803553
814010.0,9.421412037037037,7.044851572192831,6.330425258914618,0.0,89.01843848626254,1220.7336071205948
814020.0,9.421527777777778,7.044892024572174,6.3303238916096545,0.0,89.02172439376533,1220.980889688355
814030.0,9.421643518518518,7.044932470044098,6.330222523223737,0.0,89.02500961513967,1221.2281813817308
814040.0,9.42175925925926,7.0449729086095365,6.330121153757004,0.0,89.02829415053873,1221.4754821988156
814050.0,9.421875,7.045013340269422,6.330019783209603,0.0,89.03157800011583,1221.7227921377048
814060.0,9.42199074074074,7.045053765024683,6.329918411581659,0.0,89.03486116402425,1221.9701111964937
814070.0,9.422106481481482,7.045094182876241,6.329817038873334,0.0,89.03814364241678,1222.2174393732785
814080.0,9.422222222222222,7.045134593825026,6.329715665084752,0.0,89.04142543544586,1222.4647766661544
814090.0,9.422337962962963,7.045174997871958,6.329614290216061,0.0,89.04470654326424,1222.7121230732193
814100.0,9.422453703703704,7.045215395017949,6.329512914267384,0.0,89.04798696602413,1222.9594785925692
814110.0,9.422569444444445,7.045255785263925,6.329411537238864,0.0,89.05126670387688,1223.2068432223023
814120.0,9.422685185185186,7.045296168610796,6.329310159130655,0.0,89.05454575697505,1223.454216960516
814130.0,9.422800925925927,7.045336545059474,6.3292087799428645,0.0,89.05782412546966,1223.7015998053093
814140.0,9.422916666666667,7.045376914610865,6.329107399675661,0.0,89.06110180951214,1223.94899175478
814150.0,9.423032407407407,7.045417277265887,6.329006018329158,0.0,89.06437880925307,1224.1963928070281
814160.0,9.423148148148147,7.045457633025432,6.328904635903506,0.0,89.06765512484421,1224.4438029601527
814170.0,9.423263888888888,7.0454979818904135,6.328803252398825,0.0,89.07093075643499,1224.6912222122537
814180.0,9.423379629629629,7.04553832386172,6.328701867815263,0.0,89.07420570417676,1224.938650561432
814190.0,9.42349537037037,7.045578658940253,6.328600482152943,0.0,89.07747996821864,1225.1860880057884
814200.0,9.42361111111111,7.045618987126912,6.328499095412017,0.0,89.08075354871076,1225.4335345434235
814210.0,9.423726851851852,7.045659308422582,6.328397707592598,0.0,89.08402644580302,1225.6809901724398
814220.0,9.423842592592592,7.045699622828155,6.328296318694833,0.0,89.08729865964446,1225.9284548909386
814230.0,9.423958333333333,7.045739930344522,6.328194928718844,0.0,89.09057019038396,1226.175928697023
814240.0,9.424074074074074,7.045780230972557,6.328093537664779,0.0,89.09384103817098,1226.423411588796
814250.0,9.424189814814815,7.04582052471315,6.327992145532756,0.0,89.09711120315313,1226.67090356436
814260.0,9.424305555555556,7.045860811567181,6.32789075232291,0.0,89.1003806854794,1226.9184046218195
814270.0,9.424421296296297,7.0459010915355265,6.327789358035372,0.0,89.10364948529794,1227.1659147592788
814280.0,9.424537037037037,7.045941364619052,6.327687962670275,0.0,89.10691760275664,1227.413433974842
814290.0,9.424652777777778,7.045981630818636,6.327586566227746,0.0,89.11018503800227,1227.6609622666144
814300.0,9.424768518518519,7.046021890135146,6.327485168707921,0.0,89.11345179118277,1227.908499632701
814310.0,9.42488425925926,7.046062142569435,6.327383770110914,0.0,89.11671786244514,1228.1560460712078
814320.0,9.425,7.046102388122377,6.3272823704368655,0.0,89.11998325193524,1228.403601580241
814330.0,9.425115740740742,7.046142626794836,6.327180969685904,0.0,89.12324795980027,1228.651166157907
814340.0,9.42523148148148,7.046182858587659,6.327079567858158,0.0,89.12651198618683,1228.898739802313
814350.0,9.425347222222221,7.046223083501706,6.326978164953746,0.0,89.12977533124001,1229.1463225115665
814360.0,9.425462962962962,7.046263301537827,6.326876760972805,0.0,89.13303799510626,1229.393914283775
814370.0,9.425578703703703,7.046303512696864,6.326775355915455,0.0,89.1362999779306,1229.6415151170472
814380.0,9.425694444444444,7.04634371697966,6.326673949781826,0.0,89.13956127985766,1229.8891250094914
814390.0,9.425810185185185,7.046383914387069,6.3265725425720305,0.0,89.14282190103226,1230.1367439592163
814400.0,9.425925925925926,7.046424104919919,6.3264711342862086,0.0,89.14608184159981,1230.3843719643319
814410.0,9.426041666666666,7.046464288579042,6.326369724924483,0.0,89.14934110170365,1230.6320090229478
814420.0,9.426157407407407,7.046504465365284,6.326268314486973,0.0,89.1525996814874,1230.879655133174
814430.0,9.426273148148148,7.046544635279468,6.326166902973805,0.0,89.15585758109592,1231.1273102931216
814440.0,9.426388888888889,7.046584798322412,6.326065490385095,0.0,89.15911480067193,1231.3749745009013
814450.0,9.42650462962963,7.046624954494942,6.325964076720967,0.0,89.16237134035781,1231.6226477546245
814460.0,9.42662037037037,7.046665103797882,6.325862661981555,0.0,89.16562720029667,1231.870330052403
814470.0,9.426736111111111,7.046705246232047,6.325761246166964,0.0,89.16888238063119,1232.1180213923494
814480.0,9.426851851851852,7.046745381798252,6.325659829277328,0.0,89.17213688150343,1232.3657217725756
814490.0,9.426967592592593,7.0467855104973,6.325558411312756,0.0,89.17539070305533,1232.6134311911953
814500.0,9.427083333333334,7.046825632330003,6.32545699227338,0.0,89.17864384542801,1232.8611496463216
814510.0,9.427199074074075,7.046865747297167,6.325355572159301,0.0,89.18189630876286,1233.108877136068
814520.0,9.427314814814816,7.046905855399573,6.325254150970664,0.0,89.18514809320138,1233.3566136585491
814530.0,9.427430555555556,7.046945956638033,6.325152728707563,0.0,89.18839919888235,1233.6043592118795
814540.0,9.427546296296295,7.046986051013329,6.325051305370126,0.0,89.19164962594743,1233.8521137941739
814550.0,9.427662037037036,7.0470261385262605,6.324949880958472,0.0,89.19489937453568,1234.0998774035475
814560.0,9.427777777777777,7.0470662191776015,6.324848455472713,0.0,89.19814844478748,1234.3476500381162
814570.0,9.427893518518518,7.047106292968133,6.324747028912964,0.0,89.2013968368412,1234.5954316959965
814580.0,9.428009259259259,7.047146359898635,6.324645601279347,0.0,89.20464455083578,1234.8432223753043
814590.0,9.428125,7.0471864199698855,6.324544172571973,0.0,89.20789158690994,1235.0910220741569
814600.0,9.42824074074074,7.047226473182648,6.324442742790956,0.0,89.21113794520213,1235.3388307906712
814610.0,9.428356481481481,7.047266519537452,6.324341311936413,0.0,89.21438362584976,1235.586648522965
814620.0,9.428472222222222,7.047306559035701,6.324239880008455,0.0,89.21762862897094,1235.8344752691569
814630.0,9.428587962962963,7.047346591677653,6.324138447007186,0.0,89.22087295475534,1236.0823110273643
814640.0,9.428703703703704,7.047386617464081,6.324037012932737,0.0,89.22411660329877,1236.3301557957068
814650.0,9.428819444444445,7.047426636395814,6.3239355777852015,0.0,89.22735957473917,1236.5780095723035
814660.0,9.428935185185185,7.047466648473598,6.323834141564714,0.0,89.23060186921914,1236.8258723552735
814670.0,9.429050925925926,7.047506653698164,6.323732704271355,0.0,89.2338434868742,1237.073744142737
814680.0,9.429166666666667,7.047546652070258,6.323631265905252,0.0,89.23708442783892,1237.3216249328145
814690.0,9.429282407407408,7.047586643590619,6.323529826466517,0.0,89.24032469224875,1237.569514723626
814700.0,9.429398148148149,7.047626628259951,6.3234283859552445,0.0,89.24356428023869,1237.8174135132936
814710.0,9.42951388888889,7.047666606079011,6.32332694437156,0.0,89.24680319194107,1238.0653212999378
814720.0,9.42962962962963,7.047706577048495,6.32322550171555,0.0,89.25004142749205,1238.3132380816808
814730.0,9.42974537037037,7.047746541169124,6.323124057987349,0.0,89.253278987023,1238.5611638566452
814740.0,9.42986111111111,7.047786498441607,6.323022613187038,0.0,89.25651587066731,1238.8090986229524
814750.0,9.429976851851851,7.047826448866664,6.322921167314735,0.0,89.25975207855753,1239.057042378726
814760.0,9.430092592592592,7.047866392444981,6.322819720370541,0.0,89.2629876108266,1239.3049951220894
814770.0,9.430208333333333,7.047906329177261,6.322718272354569,0.0,89.26622246760506,1239.552956851166
814780.0,9.430324074074074,7.047946259064201,6.322616823266906,0.0,89.26945664902463,1239.8009275640802
814790.0,9.430439814814815,7.047986182106477,6.322515373107664,0.0,89.27269015521664,1240.0489072589558
814800.0,9.430555555555555,7.048026098304783,6.322413921876955,0.0,89.27592298631059,1240.2968959339175
814810.0,9.430671296296296,7.048066007659789,6.32231246957487,0.0,89.27915514243716,1240.544893587091
814820.0,9.430787037037037,7.048105910172171,6.322211016201513,0.0,89.28238662372544,1240.7929002166015
814830.0,9.430902777777778,7.0481458058426005,6.322109561756985,0.0,89.28561743030481,1241.0409158205746
814840.0,9.431018518518519,7.048185694671729,6.3220081062413875,0.0,89.28884756230416,1241.2889403971365
814850.0,9.43113425925926,7.0482255766602275,6.321906649654814,0.0,89.29207701985085,1241.5369739444138
814860.0,9.43125,7.048265451808742,6.321805191997365,0.0,89.29530580307373,1241.7850164605336
814870.0,9.431365740740741,7.048305320117916,6.321703733269156,0.0,89.29853391209951,1242.0330679436227
814880.0,9.431481481481482,7.048345181588388,6.321602273470255,0.0,89.30176134705475,1242.2811283918088
814890.0,9.431597222222223,7.048385036220813,6.321500812600778,0.0,89.30498810806571,1242.5291978032203
814900.0,9.431712962962964,7.048424884015795,6.321399350660813,0.0,89.30821419525948,1242.7772761759848
814910.0,9.431828703703705,7.048464724973982,6.321297887650458,0.0,89.31143960875954,1243.0253635082315
814920.0,9.431944444444444,7.048504559095982,6.321196423569816,0.0,89.31466434869266,1243.2734597980889
814930.0,9.432060185185184,7.048544386382407,6.321094958418967,0.0,89.31788841518205,1243.5215650436867
814940.0,9.432175925925925,7.048584206833867,6.320993492198017,0.0,89.32111180835159,1243.7696792431543
814950.0,9.432291666666666,7.048624020450964,6.320892024907043,0.0,89.32433452832493,1244.0178023946219
814960.0,9.432407407407407,7.048663827234297,6.320790556546154,0.0,89.3275565752248,1244.2659344962199
814970.0,9.432523148148148,7.048703627184455,6.320689087115426,0.0,89.33077794917386,1244.5140755460784
814980.0,9.432638888888889,7.0487434203020225,6.320587616614963,0.0,89.33399865029382,1244.7622255423294
814990.0,9.43275462962963,7.048783206587565,6.320486145044847,0.0,89.33721867870604,1245.0103844831033
815000.0,9.43287037037037,7.048822986041665,6.320384672405164,0.0,89.3404380345302,1245.2585523665327
815010.0,9.432986111111111,7.048862758664883,6.320283198696012,0.0,89.34365671788741,1245.506729190749
815020.0,9.433101851851852,7.048902524457777,6.320181723917473,0.0,89.34687472889694,1245.7549149538847
815030.0,9.433217592592593,7.048942283420897,6.320080248069637,0.0,89.35009206767789,1246.003109654073
815040.0,9.433333333333334,7.048982035554791,6.319978771152583,0.0,89.35330873434854,1246.251313289446
815050.0,9.433449074074074,7.049021780859993,6.3198772931664,0.0,89.356524729027,1246.4995258581378
815060.0,9.433564814814815,7.049061519337043,6.319775814111176,0.0,89.35974005183036,1246.747747358282
815070.0,9.433680555555556,7.049101250986452,6.319674333986996,0.0,89.36295470287583,1246.9959777880122
815080.0,9.433796296296297,7.049140975808751,6.319572852793934,0.0,89.36616868227857,1247.244217145463
815090.0,9.433912037037038,7.049180693804434,6.319471370532077,0.0,89.36938199015509,1247.4924654287688
815100.0,9.434027777777779,7.04922040497402,6.319369887201512,0.0,89.37259462661919,1247.7407226360651
815110.0,9.43414351851852,7.049260109317989,6.319268402802315,0.0,89.3758065917861,1247.9889887654865
815120.0,9.434259259259258,7.049299806836833,6.319166917334557,0.0,89.37901788576839,1248.2372638151694
815130.0,9.434375,7.0493394975310375,6.3190654307983385,0.0,89.3822285086794,1248.4855477832489
815140.0,9.43449074074074,7.049379181401064,6.318963943193716,0.0,89.38543846063166,1248.7338406678618
815150.0,9.434606481481481,7.049418858447387,6.318862454520781,0.0,89.388647741736,1248.9821424671443
815160.0,9.434722222222222,7.049458528670455,6.318760964779596,0.0,89.39185635210423,1249.2304531792336
815170.0,9.434837962962963,7.049498192070723,6.318659473970254,0.0,89.39506429184601,1249.4787728022666
815180.0,9.434953703703703,7.049537848648624,6.31855798209283,0.0,89.39827156107113,1249.7271013343804
815190.0,9.435069444444444,7.049577498404589,6.31845648914738,0.0,89.40147815988824,1249.9754387737134
815200.0,9.435185185185185,7.049617141339047,6.318354995133993,0.0,89.40468408840518,1250.2237851184036
815210.0,9.435300925925926,7.049656777452406,6.318253500052731,0.0,89.40788934672992,1250.472140366589
815220.0,9.435416666666667,7.049696406745075,6.318152003903673,0.0,89.4110939349687,1250.7205045164083
815230.0,9.435532407407408,7.049736029217449,6.318050506686891,0.0,89.41429785322748,1250.9688775660006
815240.0,9.435648148148148,7.049775644869917,6.317949008402461,0.0,89.41750110161144,1251.217259513505
815250.0,9.43576388888889,7.049815253702852,6.31784750905043,0.0,89.42070368022489,1251.4656503570613
815260.0,9.43587962962963,7.049854855716629,6.317746008630885,0.0,89.4239055891712,1251.714050094809
815270.0,9.435995370370371,7.0498944509116015,6.317644507143882,0.0,89.4271068285534,1251.9624587248882
815280.0,9.436111111111112,7.049934039288127,6.317543004589499,0.0,89.43030739847319,1252.2108762454395
815290.0,9.436226851851853,7.049973620846538,6.317441500967794,0.0,89.43350729903227,1252.4593026546036
815300.0,9.436342592592593,7.050013195587162,6.317339996278842,0.0,89.4367065303303,1252.7077379505213
815310.0,9.436458333333333,7.050052763510322,6.317238490522691,0.0,89.43990509246659,1252.9561821313337
815320.0,9.436574074074073,7.050092324616328,6.317136983699411,0.0,89.44310298553995,1253.2046351951824
815330.0,9.436689814814814,7.050131878905478,6.317035475809067,0.0,89.44630020964824,1253.4530971402091
815340.0,9.436805555555555,7.05017142637806,6.31693396685172,0.0,89.4494967648882,1253.7015679645558
815350.0,9.436921296296296,7.0502109670343485,6.316832456827419,0.0,89.45269265135568,1253.9500476663652
815360.0,9.437037037037037,7.050250500874608,6.316730945736236,0.0,89.45588786914556,1254.1985362437797
815370.0,9.437152777777778,7.050290027899099,6.316629433578225,0.0,89.45908241835168,1254.4470336949416
815380.0,9.437268518518518,7.050329548108064,6.31652792035344,0.0,89.46227629906774,1254.6955400179945
815390.0,9.43738425925926,7.050369061501727,6.316426406061949,0.0,89.46546951138565,1254.9440552110816
815400.0,9.4375,7.050408568080306,6.316324890703788,0.0,89.46866205539592,1255.1925792723466
815410.0,9.43761574074074,7.050448067844023,6.3162233742790255,0.0,89.47185393118882,1255.4411121999333
815420.0,9.437731481481482,7.05048756079306,6.31612185678771,0.0,89.47504513885441,1255.6896539919858
815430.0,9.437847222222222,7.050527046927603,6.316020338229899,0.0,89.47823567847976,1255.938204646648
815440.0,9.437962962962963,7.0505665262478185,6.315918818605638,0.0,89.48142555015211,1256.186764162065
815450.0,9.438078703703704,7.050605998753862,6.315817297914982,0.0,89.48461475395733,1256.4353325363816
815460.0,9.438194444444445,7.050645464445885,6.315715776157966,0.0,89.48780328998005,1256.6839097677428
815470.0,9.438310185185186,7.050684923324013,6.315614253334667,0.0,89.49099115830464,1256.9324958542934
815480.0,9.438425925925927,7.050724375388364,6.3155127294451,0.0,89.49417835901339,1257.1810907941797
815490.0,9.438541666666667,7.050763820639033,6.315411204489335,0.0,89.49736489218787,1257.429694585547
815500.0,9.438657407407407,7.050803259076107,6.315309678467401,0.0,89.50055075790776,1257.678307226541
815510.0,9.438773148148147,7.050842690699668,6.315208151379362,0.0,89.50373595625221,1257.9269287153086
815520.0,9.438888888888888,7.050882115509773,6.315106623225242,0.0,89.5069204872996,1258.1755590499954
815530.0,9.439004629629629,7.050921533506452,6.31500509400509,0.0,89.51010435112646,1258.4241982287485
815540.0,9.43912037037037,7.050960944689752,6.314903563718946,0.0,89.51328754780715,1258.6728462497147
815550.0,9.43923611111111,7.051000349059665,6.314802032366846,0.0,89.51647007741724,1258.921503111041
815560.0,9.439351851851852,7.051039746616198,6.3147004999488425,0.0,89.51965194002787,1259.1701688108744
815570.0,9.439467592592592,7.051079137359325,6.314598966464957,0.0,89.52283313571124,1259.4188433473623
815580.0,9.439583333333333,7.051118521289013,6.314497431915234,0.0,89.52601366453716,1259.6675267186527
815590.0,9.439699074074074,7.051157898405211,6.314395896299714,0.0,89.52919352657432,1259.9162189228934
815600.0,9.439814814814815,7.051197268707831,6.314294359618421,0.0,89.53237272189031,1260.1649199582316
815610.0,9.439930555555556,7.051236632196798,6.314192821871388,0.0,89.53555125054973,1260.4136298228166
815620.0,9.440046296296297,7.0512759888720025,6.314091283058663,0.0,89.53872911261786,1260.6623485147961
815630.0,9.440162037037037,7.0513153387333105,6.3139897431802625,0.0,89.54190630815722,1260.9110760323188
815640.0,9.440277777777778,7.05135468178057,6.313888202236215,0.0,89.54508283722863,1261.1598123735332
815650.0,9.440393518518519,7.05139401801363,6.313786660226558,0.0,89.54825869989114,1261.4085575365884
815660.0,9.44050925925926,7.051433347432304,6.313685117151315,0.0,89.55143389620378,1261.6573115196336
815670.0,9.440625,7.05147267003638,6.313583573010514,0.0,89.55460842622288,1261.9060743208174
815680.0,9.440740740740742,7.051511985825639,6.313482027804183,0.0,89.5577822900025,1262.1548459382896
815690.0,9.44085648148148,7.0515512947998245,6.313380481532333,0.0,89.56095548759619,1262.4036263701998
815700.0,9.440972222222221,7.051590596958676,6.3132789341950035,0.0,89.5641280190544,1262.652415614697
815710.0,9.441087962962962,7.051629892301902,6.313177385792208,0.0,89.56729988442711,1262.9012136699316
815720.0,9.441203703703703,7.051669180829188,6.313075836323964,0.0,89.57047108376189,1263.150020534053
815730.0,9.441319444444444,7.051708462540191,6.312974285790303,0.0,89.5736416171044,1263.3988362052116
815740.0,9.441435185185185,7.051747737434565,6.312872734191225,0.0,89.57681148449782,1263.6476606815575
815750.0,9.441550925925926,7.0517870055119145,6.312771181526752,0.0,89.57998068598525,1263.8964939612408
815760.0,9.441666666666666,7.051826266771839,6.312669627796915,0.0,89.58314922160562,1264.1453360424118
815770.0,9.441782407407407,7.051865521213896,6.312568073001719,0.0,89.58631709139722,1264.3941869232212
815780.0,9.441898148148148,7.051904768837629,6.3124665171411705,0.0,89.58948429539527,1264.6430466018194
815790.0,9.442013888888889,7.051944009642558,6.312364960215298,0.0,89.59265083363353,1264.8919150763575
815800.0,9.44212962962963,7.051983243628154,6.312263402224093,0.0,89.59581670614398,1265.1407923449856
815810.0,9.44224537037037,7.052022470793886,6.31216184316757,0.0,89.59898191295454,1265.389678405855
815820.0,9.442361111111111,7.0520616911391825,6.3120602830457475,0.0,89.602146454093,1265.6385732571161
815830.0,9.442476851851852,7.052100904663444,6.3119587218586375,0.0,89.60531032958356,1265.8874768969208
815840.0,9.442592592592593,7.052140111366033,6.31185715960621,0.0,89.60847353944837,1266.1363893234193
815850.0,9.442708333333334,7.052179311246305,6.311755596288511,0.0,89.61163608370656,1266.3853105347628
815860.0,9.442824074074075,7.052218504303559,6.311654031905528,0.0,89.6147979623762,1266.6342405291027
815870.0,9.442939814814816,7.052257690537069,6.311552466457259,0.0,89.61795917547111,1266.8831793045902
815880.0,9.443055555555556,7.052296869946077,6.311450899943713,0.0,89.62111972300305,1267.1321268593763
815890.0,9.443171296296295,7.052336042529796,6.311349332364881,0.0,89.6242796049809,1267.3810831916126
815900.0,9.443287037037036,7.052375208287394,6.311247763720769,0.0,89.62743882141146,1267.6300482994498
815910.0,9.443402777777777,7.0524143672180175,6.311146194011368,0.0,89.63059737229749,1267.8790221810393
815920.0,9.443518518518518,7.052453519320766,6.3110446232366755,0.0,89.63375525764029,1268.1280048345327
815930.0,9.443634259259259,7.052492664594697,6.3109430513967,0.0,89.63691247743715,1268.3769962580814
