time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
815940.0,9.44375,7.052531803038829,6.310841478491411,0.0,89.64006903168172,1268.625996449836
815950.0,9.44386574074074,7.052570934652161,6.310739904520826,0.0,89.643224920365,1268.875005407948
815960.0,9.443981481481481,7.052610059433625,6.310638329484908,0.0,89.64638014347571,1269.1240231305687
815970.0,9.444097222222222,7.052649177382125,6.310536753383679,0.0,89.64953470099765,1269.3730496158494
815980.0,9.444212962962963,7.052688288496518,6.3104351762171,0.0,89.65268859291187,1269.622084861941
815990.0,9.444328703703704,7.0527273927756156,6.310333597985178,0.0,89.65584181919597,1269.8711288669942
816000.0,9.444444444444445,7.052766490218181,6.310232018687882,0.0,89.65899437982334,1270.1201816291602
816010.0,9.444560185185185,7.052805580822943,6.310130438325216,0.0,89.66214627476394,1270.3692431465902
816020.0,9.444675925925926,7.052844664588555,6.310028856897156,0.0,89.66529750398453,1270.6183134174344
816030.0,9.444791666666667,7.052883741513648,6.309927274403678,0.0,89.66844806744582,1270.867392439844
816040.0,9.444907407407408,7.052922811596787,6.309825690844774,0.0,89.67159796510664,1271.1164802119692
816050.0,9.445023148148149,7.052961874836484,6.309724106220427,0.0,89.67474719692048,1271.3655767319608
816060.0,9.44513888888889,7.053000931231199,6.309622520530602,0.0,89.67789576283641,1271.6146819979685
816070.0,9.44525462962963,7.053039980779342,6.3095209337752864,0.0,89.68104366279934,1271.863796008143
816080.0,9.44537037037037,7.053079023479246,6.309419345954469,0.0,89.68419089675004,1272.112918760634
816090.0,9.44548611111111,7.053118059329195,6.30931775706811,0.0,89.68733746462279,1272.3620502535912
816100.0,9.445601851851851,7.053157088327414,6.309216167116189,0.0,89.69048336634816,1272.6111904851643
816110.0,9.445717592592592,7.053196110472052,6.309114576098689,0.0,89.6936286018519,1272.8603394535028
816120.0,9.445833333333333,7.0532351257611925,6.3090129840155775,0.0,89.69677317105302,1273.1094971567557
816130.0,9.445949074074074,7.053274134192861,6.308911390866831,0.0,89.69991707386596,1273.358663593072
816140.0,9.446064814814815,7.0533131357650145,6.308809796652419,0.0,89.70306031019982,1273.6078387606003
816150.0,9.446180555555555,7.053352130475516,6.308708201372321,0.0,89.70620287995821,1273.857022657489
816160.0,9.446296296296296,7.053391118322164,6.308606605026494,0.0,89.70934478303724,1274.1062152818865
816170.0,9.446412037037037,7.053430099302675,6.308505007614926,0.0,89.7124860193277,1274.3554166319402
816180.0,9.446527777777778,7.053469073414689,6.308403409137572,0.0,89.71562658871346,1274.6046267057977
816190.0,9.446643518518519,7.053508040655756,6.308301809594418,0.0,89.71876649107251,1274.8538455016062
816200.0,9.44675925925926,7.0535470010233325,6.308200208985419,0.0,89.72190572627493,1275.1030730175128
816210.0,9.446875,7.053585954514793,6.30809860731055,0.0,89.72504429418375,1275.3523092516632
816220.0,9.446990740740741,7.053624901127415,6.3079970045697795,0.0,89.72818219465506,1275.601554202204
816230.0,9.447106481481482,7.053663840858378,6.307895400763076,0.0,89.7313194275369,1275.8508078672805
816240.0,9.447222222222223,7.053702773704748,6.307793795890411,0.0,89.73445599266945,1276.1000702450378
816250.0,9.447337962962964,7.0537416996634965,6.307692189951754,0.0,89.73759188988365,1276.3493413336207
816260.0,9.447453703703705,7.053780618731471,6.307590582947064,0.0,89.74072711900259,1276.5986211311738
816270.0,9.447569444444444,7.053819530905427,6.307488974876333,0.0,89.74386167983948,1276.8479096358396
816280.0,9.447685185185184,7.053858436181971,6.307387365739505,0.0,89.74699557219952,1277.0972068457627
816290.0,9.447800925925925,7.0538973345576155,6.3072857555365625,0.0,89.75012879587645,1277.3465127590846
816300.0,9.447916666666666,7.053936226028708,6.307184144267482,0.0,89.75326135065575,1277.5958273739475
816310.0,9.448032407407407,7.053975110591485,6.307082531932233,0.0,89.75639323630969,1277.8451506884928
816320.0,9.448148148148148,7.0540139882420325,6.306980918530801,0.0,89.75952445260145,1278.0944827008611
816330.0,9.448263888888889,7.054052858976282,6.306879304063147,0.0,89.76265499928192,1278.3438234091923
816340.0,9.44837962962963,7.054091722790021,6.306777688529248,0.0,89.76578487608936,1278.593172811626
816350.0,9.44849537037037,7.054130579678861,6.306676071929091,0.0,89.76891408275046,1278.8425309063005
816360.0,9.448611111111111,7.054169429638256,6.306574454262666,0.0,89.77204261897718,1279.091897691353
816370.0,9.448726851851852,7.0542082726634705,6.306472835529951,0.0,89.77517048446903,1279.341273164921
816380.0,9.448842592592593,7.0542471087495935,6.306371215730924,0.0,89.77829767890967,1279.5906573251402
816390.0,9.448958333333334,7.054285937891515,6.3062695948655945,0.0,89.781424201969,1279.8400501701456
816400.0,9.449074074074074,7.054324760083899,6.30616797293395,0.0,89.78455005330008,1280.0894516980716
816410.0,9.449189814814815,7.05436357532123,6.306066349935987,0.0,89.78767523253791,1280.3388619070508
816420.0,9.449305555555556,7.054402379185617,6.305964726287791,0.0,89.7907997393027,1280.5882807952155
816430.0,9.449421296296297,7.0544411745397255,6.305863101706309,0.0,89.79392321228086,1280.837708359694
816440.0,9.449537037037038,7.054479961883513,6.305761476139492,0.0,89.79704588575692,1281.0871445982657
816450.0,9.449652777777779,7.0545187414415835,6.305659849562646,0.0,89.80016780071482,1281.3365895088232
816460.0,9.44976851851852,7.054557513346161,6.305558221960478,0.0,89.80328897560982,1281.586043089311
816470.0,9.449884259259258,7.054596277685253,6.3054565933222335,0.0,89.80640942133775,1281.8355053377036
816480.0,9.45,7.054635034521637,6.305354963639767,0.0,89.80952914517607,1282.0849762519958
816490.0,9.45011574074074,7.054673783902058,6.30525333290667,0.0,89.81264815233787,1282.334455830197
816500.0,9.450231481481481,7.054712525862245,6.305151701117665,0.0,89.81576644672346,1282.5839440703264
816510.0,9.450347222222222,7.054751260429951,6.305050068268367,0.0,89.81888403133226,1282.8334409704134
816520.0,9.450462962962963,7.054789987626874,6.304948434355012,0.0,89.82200090851052,1283.0829465284928
816530.0,9.450578703703703,7.054828707469938,6.304846799374383,0.0,89.82511708010888,1283.332460742604
816540.0,9.450694444444444,7.054867419972193,6.304745163323661,0.0,89.82823254758733,1283.5819836107921
816550.0,9.450810185185185,7.054906125143466,6.304643526200361,0.0,89.83134731208882,1283.8315151311035
816560.0,9.450925925925926,7.054944822990789,6.30454188800232,0.0,89.83446137449268,1284.081055301588
816570.0,9.451041666666667,7.054983513518784,6.304440248727588,0.0,89.83757473544922,1284.3306041202975
816580.0,9.451157407407408,7.055022196729868,6.304338608374464,0.0,89.8406873954118,1284.5801615852847
816590.0,9.451273148148148,7.055060872624485,6.304236966941441,0.0,89.84379935465347,1284.8297276946034
816600.0,9.45138888888889,7.055099541201208,6.304135324427178,0.0,89.84691061328574,1285.0793024463069
816610.0,9.45150462962963,7.055138202456859,6.304033680830503,0.0,89.85002117126717,1285.3288858384492
816620.0,9.451620370370371,7.055176856386553,6.3039320361504085,0.0,89.85313102841337,1285.5784778690838
816630.0,9.451736111111112,7.055215502983706,6.30383039038601,0.0,89.85624018440012,1285.8280785362629
816640.0,9.451851851851853,7.055254142240106,6.303728743536585,0.0,89.85934863876449,1286.077687838037
816650.0,9.451967592592593,7.05529277414583,6.303627095601534,0.0,89.86245639091072,1286.3273057724564
816660.0,9.452083333333333,7.055331398689234,6.303525446580413,0.0,89.86556344010316,1286.5769323375678
816670.0,9.452199074074073,7.05537001585688,6.3034237964729,0.0,89.86866978546544,1286.8265675314162
816680.0,9.452314814814814,7.055408625633448,6.303322145278805,0.0,89.8717754259748,1287.0762113520439
816690.0,9.452430555555555,7.055447228001623,6.303220492998106,0.0,89.8748803604552,1287.3258637974895
816700.0,9.452546296296296,7.055485822941943,6.303118839630942,0.0,89.87798458756737,1287.575524865788
816710.0,9.452662037037037,7.055524410432632,6.303017185177586,0.0,89.88108810579679,1287.825194554971
816720.0,9.452777777777778,7.05556299044936,6.302915529638506,0.0,89.88419091344036,1288.0748728630638
816730.0,9.452893518518518,7.055601562964999,6.3028138730144,0.0,89.88729300858644,1288.3245597880878
816740.0,9.45300925925926,7.0556401279492835,6.3027122153061335,0.0,89.89039438909496,1288.5742553280575
816750.0,9.453125,7.055678685368438,6.302610556514867,0.0,89.89349505257016,1288.8239594809813
816760.0,9.45324074074074,7.0557172351846695,6.302508896642009,0.0,89.8965949963295,1289.07367224486
816770.0,9.453356481481482,7.055755777355592,6.302407235689335,0.0,89.89969421736308,1289.323393617686
816780.0,9.453472222222222,7.055794311833461,6.302305573658976,0.0,89.902792712286,1289.5731235974424
816790.0,9.453587962962963,7.05583283856428,6.3022039105535494,0.0,89.90589047727626,1289.8228621821015
816800.0,9.453703703703704,7.055871357486537,6.302102246376208,0.0,89.90898750800177,1290.0726093696242
816810.0,9.453819444444445,7.05590986852972,6.3020005811308035,0.0,89.91208379951726,1290.322365157956
816820.0,9.453935185185186,7.055948371612171,6.301898914822035,0.0,89.9151793461431,1290.5721295450285
816830.0,9.454050925925927,7.0559868666383565,6.301797247455678,0.0,89.91827414129023,1290.8219025287542
816840.0,9.454166666666667,7.056025353494901,6.301695579038944,0.0,89.92136817723726,1291.0716841070246
816850.0,9.454282407407407,7.056063832044883,6.301593909580941,0.0,89.92446144480684,1291.3214742777043
816860.0,9.454398148148147,7.056102302119319,6.3014922390934185,0.0,89.92755393290007,1291.5712730386292
816870.0,9.454513888888888,7.0561407635033895,6.301390567591991,0.0,89.93064562780125,1291.8210803875954
816880.0,9.454629629629629,7.056179215912874,6.301288895098202,0.0,89.93373651205373,1292.070896322351
816890.0,9.45474537037037,7.056217658949172,6.3011872216435965,0.0,89.93682656253567,1292.3207208405802
816900.0,9.45486111111111,7.056256091998839,6.301085547278854,0.0,89.93991574678853,1292.570553939877
816910.0,9.454976851851852,7.05629451393825,6.300983872101093,0.0,89.94300401481414,1292.820395617696
816920.0,9.455092592592592,7.056332921315857,6.30088219642376,0.0,89.94609127496045,1293.0702458712378
816930.0,9.455208333333333,7.0563713287716965,6.3007805188442765,0.0,89.94917724549441,1293.3201046969198
816940.0,9.455324074074074,7.0564097372289565,6.300678839295386,0.0,89.95226312204085,1293.5699720944808
816950.0,9.455439814814815,7.056448144891098,6.300577157968899,0.0,89.9553489799665,1293.8198480638696
816960.0,9.455555555555556,7.056486550889194,6.300475474963975,0.0,89.95843467255473,1294.0697326046266
816970.0,9.455671296296297,7.056524954677107,6.300373790346817,0.0,89.9615201288539,1294.3196257160957
816980.0,9.455787037037037,7.056563355867389,6.300272104167044,0.0,89.96460530427971,1294.5695273974964
816990.0,9.455902777777778,7.056601754164804,6.300170416464431,0.0,89.96769016721238,1294.819437647961
817000.0,9.456018518518519,7.0566401493335285,6.300068727272314,0.0,89.97077469356593,1295.0693564665542
817010.0,9.45613425925926,7.056678541178706,6.2999670366194085,0.0,89.97385886410888,1295.319283852288
817020.0,9.45625,7.056716929535254,6.299865344531066,0.0,89.97694266295804,1295.5692198041297
817030.0,9.456365740740742,7.0567553142605615,6.299763651030007,0.0,89.9800260766634,1295.8191643210089
817040.0,9.45648148148148,7.056793695229476,6.299661956136873,0.0,89.98310909361199,1296.0691174018248
817050.0,9.456597222222221,7.056832072330809,6.299560259870611,0.0,89.98619170361775,1296.3190790454457
817060.0,9.456712962962962,7.056870445464676,6.29945856224875,0.0,89.98927389763654,1296.5690492507172
817070.0,9.456828703703703,7.056908814540608,6.29935686328761,0.0,89.99235566754848,1296.8190280164602
817080.0,9.456944444444444,7.056947179475999,6.299255163002508,0.0,89.99543700600373,1297.0690153414769
817090.0,9.457060185185185,7.056985540194975,6.299153461407853,0.0,89.99851790629542,1297.3190112245497
817100.0,9.457175925925926,7.057023896627413,6.299051758517265,0.0,90.00159836226757,1297.569015664445
817110.0,9.457291666666666,7.057062248708214,6.2989500543437105,0.0,90.0046783682346,1297.8190286599122
817120.0,9.457407407407407,7.057100596376665,6.298848348899468,0.0,90.0077579189216,1298.069050209687
817130.0,9.457523148148148,7.057138939575919,6.2987466421963125,0.0,90.01083700941311,1298.3190803124908
817140.0,9.457638888888889,7.057177278252598,6.298644934245471,0.0,90.01391563510994,1298.5691189670324
817150.0,9.45775462962963,7.057215612356374,6.29854322505774,0.0,90.01699379169656,1298.8191661720095
817160.0,9.45787037037037,7.057253941839709,6.298441514643473,0.0,90.02007147510737,1299.069221926107
817170.0,9.457986111111111,7.057292266657556,6.298339803012628,0.0,90.02314868150503,1299.319286228
817180.0,9.458101851851852,7.0573305867671605,6.298238090174821,0.0,90.02622540725639,1299.5693590763535
817190.0,9.458217592592593,7.057368902127835,6.298136376139314,0.0,90.02930164891565,1299.819440469823
817200.0,9.458333333333334,7.0574072127007845,6.298034660915055,0.0,90.03237740320655,1300.069530407054
817210.0,9.458449074074075,7.057445518448973,6.297932944510716,0.0,90.0354526670079,1300.3196288866845
817220.0,9.458564814814816,7.057483819336975,6.297831226934665,0.0,90.03852743734234,1300.5697359073438
817230.0,9.458680555555556,7.057522115330851,6.297729508195046,0.0,90.04160171136468,1300.819851467653
817240.0,9.458796296296295,7.057560406398045,6.297627788299737,0.0,90.0446754863513,1301.0699755662265
817250.0,9.458912037037036,7.057598692507299,6.297526067256387,0.0,90.04774875969206,1301.3201082016699
817260.0,9.459027777777777,7.057636973628543,6.297424345072433,0.0,90.05082152888329,1301.5702493725835
817270.0,9.459143518518518,7.057675249732852,6.2973226217551,0.0,90.05389379151835,1301.8203990775598
817280.0,9.459259259259259,7.057713520792334,6.29722089731142,0.0,90.05696554528477,1302.0705573151854
817290.0,9.459375,7.057751786780521,6.2971191717486175,0.0,90.06003678795463,1302.3207240840409
817300.0,9.45949074074074,7.0577900476738655,6.297017445075499,0.0,90.06310751741616,1302.5708993827006
817310.0,9.459606481481481,7.057828303447271,6.296915717298552,0.0,90.06617773179401,1302.8210832097332
817320.0,9.459722222222222,7.05786655407646,6.296813988424113,0.0,90.06924742908946,1303.071275563703
817330.0,9.459837962962963,7.057904799537964,6.296712258458354,0.0,90.0723166073711,1303.3214764431682
817340.0,9.459953703703704,7.0579430398090395,6.296610527407282,0.0,90.07538526477352,1303.5716858466812
817350.0,9.460069444444445,7.057981274867654,6.296508795276782,0.0,90.0784533994911,1303.821903772791
817360.0,9.460185185185185,7.058019504692453,6.296407062072586,0.0,90.08152100977624,1304.0721302200404
817370.0,9.460300925925926,7.058057729262707,6.296305327800297,0.0,90.08458809393724,1304.3223651869678
817380.0,9.460416666666667,7.058095948558314,6.296203592465381,0.0,90.08765465033346,1304.572608672108
817390.0,9.460532407407408,7.05813416255974,6.2961018560731965,0.0,90.09072067737584,1304.8228606739895
817400.0,9.460648148148149,7.058172371248003,6.296000118628957,0.0,90.09378617352172,1305.073121191138
817410.0,9.46076388888889,7.058210574604676,6.295898380137772,0.0,90.0968511372742,1305.3233902220752
817420.0,9.46087962962963,7.058248772611808,6.295796640604643,0.0,90.09991556718137,1305.5736677653174
817430.0,9.46099537037037,7.05828696525196,6.295694900034454,0.0,90.10297946183081,1305.823953819378
817440.0,9.46111111111111,7.058325152508148,6.295593158431993,0.0,90.10604281985187,1306.0742483827667
817450.0,9.461226851851851,7.058363334363832,6.295491415801931,0.0,90.10910563991132,1306.3245514539885
817460.0,9.461342592592592,7.058401510802916,6.295389672148854,0.0,90.11216792071227,1306.5748630315459
817470.0,9.461458333333333,7.058439681809725,6.295287927477249,0.0,90.1152296609945,1306.8251831139376
817480.0,9.461574074074074,7.058477847368951,6.295186181791503,0.0,90.11829085953208,1307.0755116996586
817490.0,9.461689814814815,7.058516007465709,6.295084435095916,0.0,90.12135151512938,1307.3258487872006
817500.0,9.461805555555555,7.058554162085447,6.294982687394697,0.0,90.12441162662535,1307.5761943750524
817510.0,9.461921296296296,7.058592311214003,6.294880938691977,0.0,90.1274711928866,1307.826548461699
817520.0,9.462037037037037,7.058630454837543,6.294779188991802,0.0,90.13053021281118,1308.0769110456235
817530.0,9.462152777777778,7.058668592942567,6.294677438298126,0.0,90.1335886853246,1308.327282125305
817540.0,9.462268518518519,7.058706725515899,6.29457568661483,0.0,90.1366466093796,1308.57766169922
817550.0,9.46238425925926,7.058744852544684,6.294473933945732,0.0,90.13970398395553,1308.8280497658423
817560.0,9.4625,7.058782974016348,6.294372180294551,0.0,90.14276080805793,1309.0784463236423
817570.0,9.462615740740741,7.058821089918627,6.294270425664947,0.0,90.14581708071572,1309.328851371089
817580.0,9.462731481481482,7.058859200239534,6.294168670060525,0.0,90.14887280098296,1309.579264906647
817590.0,9.462847222222223,7.058897304967348,6.294066913484779,0.0,90.15192796793654,1309.8296869287803
817600.0,9.462962962962964,7.058935404090627,6.293965155941174,0.0,90.15498258067545,1310.080117435949
817610.0,9.463078703703705,7.058973497598176,6.29386339743308,0.0,90.1580366383211,1310.3305564266109
817620.0,9.463194444444444,7.059011585479052,6.293761637963822,0.0,90.16109014001582,1310.5810038992222
817630.0,9.463310185185184,7.059049667722564,6.293659877536656,0.0,90.16414308492202,1310.8314598522359
817640.0,9.463425925925925,7.059087744318241,6.2935581161547836,0.0,90.16719547222317,1311.081924284103
817650.0,9.463541666666666,7.059125815255853,6.2934563538213375,0.0,90.17024730112057,1311.332397193273
817660.0,9.463657407407407,7.0591638805253965,6.293354590539388,0.0,90.1732985708354,1311.5828785781919
817670.0,9.463773148148148,7.059201940117073,6.293252826311951,0.0,90.1763492806076,1311.8333684373044
817680.0,9.463888888888889,7.059239994021295,6.293151061141995,0.0,90.17939942969369,1312.0838667690537
817690.0,9.46400462962963,7.059278042228693,6.293049295032434,0.0,90.18244901736765,1312.3343735718797
817700.0,9.46412037037037,7.0593160847300815,6.292947527986109,0.0,90.18549804292124,1312.5848888442213
817710.0,9.464236111111111,7.059354121516483,6.2928457600058305,0.0,90.18854650566149,1312.8354125845149
817720.0,9.464351851851852,7.0593921525790995,6.292743991094341,0.0,90.19159440491242,1313.0859447911948
817730.0,9.464467592592593,7.059430177909318,6.292642221254341,0.0,90.19464174001283,1313.3364854626948
817740.0,9.464583333333334,7.059468197498714,6.29254045048849,0.0,90.19768851031667,1313.5870345974458
817750.0,9.464699074074074,7.0595062113390314,6.292438678799381,0.0,90.2007347151932,1313.8375921938768
817760.0,9.464814814814815,7.059544219422189,6.2923369061895755,0.0,90.2037803540259,1314.0881582504157
817770.0,9.464930555555556,7.059582221740274,6.292235132661575,0.0,90.2068254262122,1314.3387327654884
817780.0,9.465046296296297,7.059620218285524,6.292133358217848,0.0,90.20986993116364,1314.5893157375194
817790.0,9.465162037037038,7.0596582090503475,6.292031582860817,0.0,90.21291386830396,1314.8399071649312
817800.0,9.465277777777779,7.059696194027313,6.291929806592851,0.0,90.21595723707101,1315.0905070461456
817810.0,9.46539351851852,7.059734173209123,6.291828029416288,0.0,90.2190000369156,1315.3411153795814
817820.0,9.465509259259258,7.059772146588651,6.291726251333417,0.0,90.22204226729984,1315.591732163657
817830.0,9.465625,7.059810114158894,6.291624472346488,0.0,90.22508392769949,1315.8423573967896
817840.0,9.46574074074074,7.05984807591299,6.2915226924577325,0.0,90.22812501760077,1316.092991077394
817850.0,9.465856481481481,7.059886031844247,6.291420911669282,0.0,90.23116553650134,1316.3436332038843
817860.0,9.465972222222222,7.059923981946069,6.2913191299833,0.0,90.23420548391283,1316.594283774673
817870.0,9.466087962962963,7.059961926212018,6.291217347401886,0.0,90.23724485935475,1316.8449427881712
817880.0,9.466203703703703,7.059999864635772,6.291115563927066,0.0,90.2402836623594,1317.095610242789
817890.0,9.466319444444444,7.060037797211135,6.291013779560893,0.0,90.24332189246917,1317.3462861369349
817900.0,9.466435185185185,7.060075723932041,6.290911994305333,0.0,90.2463595492359,1317.5969704690158
817910.0,9.466550925925926,7.06011364479254,6.290810208162359,0.0,90.24939663222293,1317.8476632374386
817920.0,9.466666666666667,7.060151559786821,6.290708421133869,0.0,90.25243314100253,1318.098364440608
817930.0,9.466782407407408,7.060189468909145,6.290606633221746,0.0,90.25546907515871,1318.3490740769278
817940.0,9.466898148148148,7.060227372153934,6.290504844427853,0.0,90.25850443428132,1318.5997921448009
817950.0,9.46701388888889,7.060265269515688,6.290403054754007,0.0,90.26153921797327,1318.8505186426285
817960.0,9.46712962962963,7.0603031609890285,6.290301264201981,0.0,90.26457342584405,1319.1012535688112
817970.0,9.467245370370371,7.06034104656869,6.290199472773529,0.0,90.26760705751305,1319.3519969217489
817980.0,9.467361111111112,7.060378926249505,6.2900976804703985,0.0,90.27064011260896,1319.6027486998396
817990.0,9.467476851851853,7.0604168000263945,6.289995887294266,0.0,90.27367259076814,1319.8535089014806
818000.0,9.467592592592593,7.060454667894403,6.289894093246794,0.0,90.27670449163485,1320.1042775250683
818010.0,9.467708333333333,7.060492529848662,6.289792298329622,0.0,90.27973581486306,1320.3550545689986
818020.0,9.467824074074073,7.060530385884399,6.289690502544361,0.0,90.282766560114,1320.6058400316656
818030.0,9.467939814814814,7.060568235996942,6.289588705892584,0.0,90.28579672705672,1320.856633911463
818040.0,9.468055555555555,7.0606060801816986,6.289486908375848,0.0,90.28882631536842,1321.1074362067834
818050.0,9.468171296296296,7.0606439184341925,6.289385109995667,0.0,90.29185532473304,1321.3582469160185
818060.0,9.468287037037037,7.060681750750004,6.289283310753562,0.0,90.29488375484391,1321.6090660375598
818070.0,9.468402777777778,7.060719577124819,6.289181510650972,0.0,90.29791160539882,1321.859893569797
818080.0,9.468518518518518,7.060757397554406,6.289079709689367,0.0,90.30093887610467,1322.1107295111194
818090.0,9.46863425925926,7.060795212034624,6.288977907870175,0.0,90.3039655666748,1322.361573859916
818100.0,9.46875,7.060833020561399,6.288876105194766,0.0,90.30699167682978,1322.6124266145737
818110.0,9.46886574074074,7.060870823130765,6.288774301664529,0.0,90.31001720629625,1322.8632877734801
818120.0,9.468981481481482,7.060908619738797,6.28867249728081,0.0,90.31304215480912,1323.114157335021
818130.0,9.469097222222222,7.060946410381675,6.28857069204494,0.0,90.31606652210698,1323.3650352975824
818140.0,9.469212962962963,7.0609841950556556,6.288468885958203,0.0,90.31909030793702,1323.6159216595493
818150.0,9.469328703703704,7.061021973757062,6.288367079021906,0.0,90.32211351205245,1323.8668164193048
818160.0,9.469444444444445,7.061059746482285,6.288265271237288,0.0,90.32513613421213,1324.1177195752332
818170.0,9.469560185185186,7.061097513227802,6.288163462605574,0.0,90.32815817418053,1324.368631125717
818180.0,9.469675925925927,7.061135273990148,6.288061653128003,0.0,90.33117963172906,1324.6195510691384
818190.0,9.469791666666667,7.06117302876595,6.287959842805758,0.0,90.33420050663389,1324.870479403879
818200.0,9.469907407407407,7.061210777551871,6.287858031640001,0.0,90.3372207986786,1325.1214161283197
818210.0,9.470023148148147,7.061248520344663,6.2877562196319,0.0,90.34024050765005,1325.372361240841
818220.0,9.470138888888888,7.061286257141148,6.2876544067825755,0.0,90.34325963334209,1325.6233147398227
818230.0,9.470254629629629,7.061323987938199,6.287552593093143,0.0,90.3462781755543,1325.8742766236437
818240.0,9.47037037037037,7.061361712732749,6.2874507785647005,0.0,90.3492961340904,1326.1252468906828
818250.0,9.47048611111111,7.06139943152181,6.287348963198314,0.0,90.35231350875947,1326.3762255393183
818260.0,9.470601851851852,7.06143714430245,6.287247146995034,0.0,90.35533029937639,1326.627212567928
818270.0,9.470717592592592,7.061474851071796,6.287145329955919,0.0,90.35834650576115,1326.8782079748883
818280.0,9.470833333333333,7.061512551827032,6.2870435120819606,0.0,90.36136212773816,1327.1292117585765
818290.0,9.470949074074074,7.061550246565397,6.286941693374179,0.0,90.36437716513682,1327.3802239173685
818300.0,9.471064814814815,7.061587935284201,6.2868398738335465,0.0,90.36739161779084,1327.6312444496402
818310.0,9.471180555555556,7.0616256179807895,6.286738053461034,0.0,90.37040548553978,1327.8822733537665
818320.0,9.471296296296297,7.061663294652589,6.286636232257592,0.0,90.37341876822616,1328.133310628123
818330.0,9.471412037037037,7.061700965297063,6.286534410224149,0.0,90.37643146569894,1328.3843562710833
818340.0,9.471527777777778,7.061738629911732,6.286432587361629,0.0,90.37944357781033,1328.6354102810214
818350.0,9.471643518518519,7.061776288494166,6.286330763670919,0.0,90.38245510441702,1328.8864726563118
818360.0,9.47175925925926,7.061813941041989,6.2862289391529185,0.0,90.38546604537994,1329.1375433953267
818370.0,9.471875,7.061851587552885,6.286127113808485,0.0,90.38847640056412,1329.3886224964392
818380.0,9.471990740740742,7.061889228024577,6.286025287638481,0.0,90.39148616983987,1329.6397099580222
818390.0,9.47210648148148,7.061926862454841,6.285923460643739,0.0,90.3944953530802,1329.8908057784477
818400.0,9.472222222222221,7.061964490841494,6.285821632825083,0.0,90.39750395016297,1330.141909956087
818410.0,9.472337962962962,7.062002113182418,6.285719804183327,0.0,90.40051196096923,1330.393022489312
818420.0,9.472453703703703,7.062039729475522,6.285617974719264,0.0,90.40351938538497,1330.6441433764937
818430.0,9.472569444444444,7.062077339718779,6.28551614443367,0.0,90.40652622329891,1330.895272616003
818440.0,9.472685185185185,7.0621149439101885,6.285414313327327,0.0,90.4095324746046,1331.1464102062102
818450.0,9.472800925925926,7.062152542047803,6.285312481400964,0.0,90.41253813919805,1331.3975561454859
818460.0,9.472916666666666,7.062190134129731,6.285210648655343,0.0,90.41554321697937,1331.6487104321998
818470.0,9.473032407407407,7.0622277201541035,6.285108815091181,0.0,90.4185477078532,1331.8998730647215
818480.0,9.473148148148148,7.062265300119107,6.285006980709198,0.0,90.42155161172639,1332.1510440414208
818490.0,9.473263888888889,7.062302874022959,6.2849051455100895,0.0,90.42455492850979,1332.4022233606668
818500.0,9.47337962962963,7.06234044186393,6.284803309494549,0.0,90.42755765811717,1332.6534110208283
818510.0,9.47349537037037,7.062378003640329,6.2847014726632535,0.0,90.43055980046651,1332.904607020274
818520.0,9.473611111111111,7.0624155593504945,6.284599635016863,0.0,90.43356135547876,1333.1558113573726
818530.0,9.473726851851852,7.062453108992809,6.284497796556035,0.0,90.4365623230776,1333.4070240304925
818540.0,9.473842592592593,7.062490652565694,6.284395957281408,0.0,90.43956270319006,1333.6582450380013
818550.0,9.473958333333334,7.062528190067625,6.284294117193612,0.0,90.44256249574629,1333.909474378267
818560.0,9.474074074074075,7.062565721497087,6.284192276293274,0.0,90.445561700681,1334.1607120496583
818570.0,9.474189814814816,7.062603246852612,6.284090434580982,0.0,90.44856031792968,1334.4119580505412
818580.0,9.474305555555556,7.062640766132767,6.283988592057341,0.0,90.45155834743156,1334.663212379284
818590.0,9.474421296296295,7.062678279336163,6.283886748722944,0.0,90.45455578912875,1334.914475034254
818600.0,9.474537037037036,7.062715786461445,6.283784904578356,0.0,90.45755264296685,1335.1657460138179
818610.0,9.474652777777777,7.062753287507271,6.28368305962415,0.0,90.46054890889432,1335.4170253163425
818620.0,9.474768518518518,7.062790782472366,6.283581213860868,0.0,90.46354458686079,1335.6683129401947
818630.0,9.474884259259259,7.062828271355455,6.283479367289073,0.0,90.46653967682107,1335.9196088837416
818640.0,9.475,7.0628657541553315,6.283377519909278,0.0,90.46953417873024,1336.170913145349
818650.0,9.47511574074074,7.06290323087078,6.283275671722024,0.0,90.47252809254869,1336.4222257233841
818660.0,9.475231481481481,7.062940701500658,6.28317382272781,0.0,90.4755214182362,1336.6735466162124
818670.0,9.475347222222222,7.0629781660438224,6.283071972927155,0.0,90.47851415575875,1336.9248758222006
818680.0,9.475462962962963,7.063015624499175,6.2829701223205525,0.0,90.48150630508168,1337.1762133397144
818690.0,9.475578703703704,7.063053076865645,6.2828682709084855,0.0,90.48449786617448,1337.4275591671205
818700.0,9.475694444444445,7.06309052314219,6.282766418691425,0.0,90.4874888390086,1337.6789133027846
818710.0,9.475810185185185,7.063127963327807,6.2826645656698545,0.0,90.49047922355801,1337.930275745072
818720.0,9.475925925925926,7.063165397421501,6.282562711844227,0.0,90.49346901979966,1338.1816464923495
818730.0,9.476041666666667,7.063202825422324,6.2824608572149945,0.0,90.49645822771136,1338.433025542982
818740.0,9.476157407407408,7.063240247329354,6.282359001782603,0.0,90.49944684727447,1338.6844128953355
818750.0,9.476273148148149,7.063277663141682,6.282257145547487,0.0,90.5024348784726,1338.9358085477759
818760.0,9.47638888888889,7.063315072858447,6.28215528851007,0.0,90.50542232129058,1339.1872124986685
818770.0,9.47650462962963,7.063352476478796,6.282053430670775,0.0,90.50840917571675,1339.4386247463785
818780.0,9.47662037037037,7.063389874001917,6.281951572030013,0.0,90.51139544174059,1339.6900452892723
818790.0,9.47673611111111,7.063427265427016,6.281849712588176,0.0,90.51438111935437,1339.941474125715
818800.0,9.476851851851851,7.063464650753323,6.281747852345679,0.0,90.51736620855225,1340.1929112540724
818810.0,9.476967592592592,7.0635020299800955,6.281645991302905,0.0,90.52035070933007,1340.4443566727095
818820.0,9.477083333333333,7.063539403106614,6.281544129460221,0.0,90.52333462168595,1340.6958103799918
818830.0,9.477199074074074,7.0635767701321885,6.2814422668180105,0.0,90.52631794562014,1340.9472723742851
818840.0,9.477314814814815,7.063614131056154,6.281340403376652,0.0,90.5293006811348,1341.198742653955
818850.0,9.477430555555555,7.063651485877852,6.281238539136484,0.0,90.53228282823437,1341.4502212173666
818860.0,9.477546296296296,7.063688834596675,6.28113667409787,0.0,90.53526438692394,1341.7017080628862
818870.0,9.477662037037037,7.063726177212015,6.2810348082611585,0.0,90.53824535721257,1341.9532031888784
818880.0,9.477777777777778,7.06376351372329,6.280932941626682,0.0,90.54122573910915,1342.2047065937095
818890.0,9.477893518518519,7.063800844129954,6.280831074194781,0.0,90.54420553262501,1342.4562182757443
818900.0,9.47800925925926,7.063838168431467,6.280729205965765,0.0,90.54718473777397,1342.7077382333491
818910.0,9.478125,7.0638754866273255,6.280627336939973,0.0,90.55016335457086,1342.9592664648897
818920.0,9.478240740740741,7.063912798717031,6.280525467117714,0.0,90.55314138303297,1343.2108029687313
818930.0,9.478356481481482,7.063950104700115,6.280423596499281,0.0,90.55611882317812,1343.4623477432403
818940.0,9.478472222222223,7.0639874045761255,6.280321725085002,0.0,90.5590956750268,1343.7139007867818
818950.0,9.478587962962964,7.064024698344649,6.280219852875152,0.0,90.56207193860045,1343.9654620977224
818960.0,9.478703703703705,7.064061986005261,6.280117979870019,0.0,90.56504761392387,1344.2170316744277
818970.0,9.478819444444444,7.064099267557582,6.280016106069899,0.0,90.5680227010211,1344.4686095152638
818980.0,9.478935185185184,7.0641365430012355,6.27991423147507,0.0,90.57099719991945,1344.7201956185968
818990.0,9.479050925925925,7.064173812335874,6.279812356085798,0.0,90.57397111064655,1344.971789982793
819000.0,9.479166666666666,7.064211075561159,6.279710479902353,0.0,90.57694443323257,1345.2233926062188
819010.0,9.479282407407407,7.064248332676791,6.279608602925,0.0,90.57991716770836,1345.4750034872404
819020.0,9.479398148148148,7.064285583682459,6.279506725153991,0.0,90.58288931410763,1345.726622624224
819030.0,9.479513888888889,7.0643228285778905,6.279404846589573,0.0,90.58586087246351,1345.9782500155363
819040.0,9.47962962962963,7.064360067362826,6.279302967232009,0.0,90.58883184281224,1346.2298856595444
819050.0,9.47974537037037,7.064397300037034,6.279201087081532,0.0,90.59180222519065,1346.4815295546143
819060.0,9.479861111111111,7.064434526600273,6.279099206138361,0.0,90.59477201963824,1346.7331816991132
819070.0,9.479976851851852,7.064471747052343,6.2789973244027575,0.0,90.59774122619378,1346.984842091408
819080.0,9.480092592592593,7.064508961393052,6.278895441874928,0.0,90.60070984489884,1347.2365107298663
819090.0,9.480208333333334,7.064546169622221,6.278793558555103,0.0,90.60367787579634,1347.4881876128545
819100.0,9.480324074074074,7.064583371739702,6.2786916744434915,0.0,90.60664531892965,1347.7398727387404
819110.0,9.480439814814815,7.064620567745336,6.278589789540326,0.0,90.60961217434489,1347.9915661058913
819120.0,9.480555555555556,7.064657757639006,6.278487903845793,0.0,90.61257844208725,1348.243267712675
819130.0,9.480671296296297,7.064694941420596,6.278386017360107,0.0,90.61554412220542,1348.494977557459
819140.0,9.480787037037038,7.064732119090019,6.278284130083475,0.0,90.61850921474796,1348.7466956386108
819150.0,9.480902777777779,7.0647692906471775,6.278182242016077,0.0,90.62147371976587,1348.9984219544992
819160.0,9.48101851851852,7.064806456092021,6.278080353158121,0.0,90.62443763730924,1349.2501565034916
819170.0,9.481134259259258,7.064843615424481,6.277978463509781,0.0,90.62740096743201,1349.5018992839566
819180.0,9.48125,7.0648807686445325,6.2778765730712545,0.0,90.63036371018663,1349.7536502942628
819190.0,9.48136574074074,7.064917915752144,6.277774681842704,0.0,90.63332586562906,1350.0054095327785
819200.0,9.481481481481481,7.064955056747307,6.277672789824318,0.0,90.63628743381467,1350.2571769978722
819210.0,9.481597222222222,7.064992191630027,6.277570897016263,0.0,90.63924841480073,1350.5089526879133
819220.0,9.481712962962963,7.06502932040032,6.277469003418711,0.0,90.64220880864569,1350.7607366012708
819230.0,9.481828703703703,7.065066443058218,6.277367109031822,0.0,90.64516861540866,1351.0125287363135
819240.0,9.481944444444444,7.065103559603765,6.277265213855755,0.0,90.64812783515023,1351.2643290914111
819250.0,9.482060185185185,7.065140670037016,6.277163317890679,0.0,90.65108646793163,1351.5161376649335
819260.0,9.482175925925926,7.065177774358045,6.277061421136736,0.0,90.65404451381544,1351.7679544552493
819270.0,9.482291666666667,7.065214872566926,6.276959523594082,0.0,90.65700197286536,1352.0197794607295
819280.0,9.482407407407408,7.065251964663754,6.2768576252628545,0.0,90.65995884514525,1352.2716126797438
819290.0,9.482523148148148,7.065289050648648,6.2767557261432225,0.0,90.66291513072065,1352.5234541106624
819300.0,9.48263888888889,7.065326130521707,6.276653826235303,0.0,90.66587082965889,1352.775303751856
819310.0,9.48275462962963,7.065363204283075,6.27655192553924,0.0,90.6688259420259,1353.0271616016948
819320.0,9.482870370370371,7.065400271932895,6.276450024055167,0.0,90.671780467891,1353.2790276585501
819330.0,9.482986111111112,7.065437333471312,6.276348121783213,0.0,90.67473440732357,1353.5309019207925
819340.0,9.483101851851853,7.065474388898498,6.276246218723512,0.0,90.67768776039311,1353.7827843867938
819350.0,9.483217592592593,7.0655114382146325,6.276144314876192,0.0,90.68064052717124,1354.0346750549247
819360.0,9.483333333333333,7.065548481419889,6.276042410241364,0.0,90.68359270773009,1354.2865739235572
819370.0,9.483449074074073,7.065585518514474,6.275940504819158,0.0,90.6865443021415,1354.5384809910634
819380.0,9.483564814814814,7.065622549498597,6.275838598609681,0.0,90.68949531047977,1354.7903962558148
819390.0,9.483680555555555,7.0656595743724795,6.275736691613056,0.0,90.69244573281966,1355.0423197161838
819400.0,9.483796296296296,7.065696593136346,6.275634783829388,0.0,90.69539556923655,1355.2942513705425
819410.0,9.483912037037037,7.065733605790436,6.275532875258786,0.0,90.69834481980628,1355.546191217264
819420.0,9.484027777777778,7.065770612334997,6.275430965901357,0.0,90.70129348460586,1355.7981392547217
819430.0,9.484143518518518,7.0658076127702945,6.275329055757206,0.0,90.70424156371276,1356.0500954812876
819440.0,9.48425925925926,7.06584460709659,6.275227144826428,0.0,90.70718905720615,1356.3020598953353
819450.0,9.484375,7.065881595314173,6.27512523310913,0.0,90.71013596516478,1356.5540324952385
819460.0,9.48449074074074,7.065918577423328,6.275023320605404,0.0,90.71308228766941,1356.806013279371
819470.0,9.484606481481482,7.0659555534243506,6.274921407315347,0.0,90.71602802480061,1357.0580022461065
819480.0,9.484722222222222,7.065992523317541,6.274819493239042,0.0,90.71897317663988,1357.3099993938197
819490.0,9.484837962962963,7.066029487103232,6.27471757837658,0.0,90.7219177432689,1357.5620047208843
819500.0,9.484953703703704,7.0660664447817405,6.274615662728049,0.0,90.72486172477208,1357.814018225675
819510.0,9.485069444444445,7.066103396353406,6.274513746293533,0.0,90.72780512123242,1358.0660399065675
819520.0,9.485185185185186,7.066140341818555,6.27441182907312,0.0,90.73074793273483,1358.3180697619362
819530.0,9.485300925925927,7.066177281177562,6.27430991106689,0.0,90.73369015936305,1358.5701077901567
819540.0,9.485416666666667,7.066214214430764,6.274207992274902,0.0,90.73663180120474,1358.8221539896047
819550.0,9.485532407407407,7.066251141578549,6.274106072697261,0.0,90.7395728583447,1359.0742083586556
819560.0,9.485648148148147,7.066288062621285,6.274004152334016,0.0,90.7425133308713,1359.3262708956859
819570.0,9.485763888888888,7.066324977559347,6.273902231185249,0.0,90.7454532188719,1359.5783415990716
819580.0,9.485879629629629,7.066361886393139,6.27380030925104,0.0,90.748392522434,1359.830420467189
819590.0,9.48599537037037,7.066398789123058,6.273698386531444,0.0,90.75133124164749,1360.082507498416
819600.0,9.48611111111111,7.066435685749509,6.273596463026526,0.0,90.75426937660181,1360.3346026911288
819610.0,9.486226851851852,7.066472576272912,6.27349453873636,0.0,90.75720692738695,1360.586706043705
819620.0,9.486342592592592,7.066509460693687,6.273392613661002,0.0,90.76014389409404,1360.8388175545217
819630.0,9.486458333333333,7.06654633901226,6.273290687800515,0.0,90.7630802768141,1361.0909372219573
819640.0,9.486574074074074,7.066583211229078,6.273188761154961,0.0,90.76601607563903,1361.3430650443895
819650.0,9.486689814814815,7.066620077344585,6.273086833724398,0.0,90.7689512906619,1361.5952010201966
819660.0,9.486805555555556,7.066656937359229,6.272984905508867,0.0,90.7718859219758,1361.847345147758
819670.0,9.486921296296297,7.066693791273456,6.2728829765084395,0.0,90.77481996967407,1362.0994974254513
819680.0,9.487037037037037,7.06673063908776,6.27278104672317,0.0,90.77775343384984,1362.3516578516567
819690.0,9.487152777777778,7.066767480802599,6.272679116153097,0.0,90.78068631460005,1362.6038264247527
819700.0,9.487268518518519,7.066804316418442,6.272577184798273,0.0,90.78361861201878,1362.8560031431193
819710.0,9.48738425925926,7.066841145935792,6.272475252658756,0.0,90.78655032620114,1363.1081880051365
819720.0,9.4875,7.066877969355134,6.2723733197345855,0.0,90.78948145724452,1363.3603810091845
819730.0,9.487615740740742,7.066914786676962,6.272271386025803,0.0,90.79241200524525,1363.6125821536436
819740.0,9.48773148148148,7.06695159790179,6.272169451532457,0.0,90.79534197030031,1363.8647914368944
819750.0,9.487847222222221,7.066988403030122,6.272067516254593,0.0,90.79827135250798,1364.117008857318
819760.0,9.487962962962962,7.067025202062488,6.271965580192242,0.0,90.8012001519661,1364.3692344132955
819770.0,9.488078703703703,7.067061994999392,6.271863643345456,0.0,90.80412836877414,1364.6214681032088
819780.0,9.488194444444444,7.06709878184138,6.27176170571427,0.0,90.80705600303006,1364.8737099254395
819790.0,9.488310185185185,7.067135562588974,6.271659767298711,0.0,90.8099830548345,1365.1259598783697
819800.0,9.488425925925926,7.067172337242724,6.2715578280988264,0.0,90.81290952428675,1365.3782179603816
819810.0,9.488541666666666,7.06720910580317,6.271455888114652,0.0,90.81583541148784,1365.630484169858
819820.0,9.488657407407407,7.067245868270868,6.271353947346217,0.0,90.81876071653838,1365.8827585051818
819830.0,9.488773148148148,7.067282624646378,6.271252005793556,0.0,90.82168543953995,1366.135040964736
819840.0,9.488888888888889,7.067319374930258,6.271150063456702,0.0,90.82460958059438,1366.3873315469043
819850.0,9.48900462962963,7.067356119123079,6.271048120335678,0.0,90.82753313980383,1366.6396302500705
819860.0,9.48912037037037,7.0673928572254106,6.270946176430514,0.0,90.83045611727096,1366.8919370726185
819870.0,9.489236111111111,7.067429589237835,6.2708442317412505,0.0,90.83337851309842,1367.1442520129324
819880.0,9.489351851851852,7.067466315160938,6.270742286267901,0.0,90.83630032738995,1367.3965750693976
819890.0,9.489467592592593,7.0675030349953145,6.270640340010503,0.0,90.83922156024946,1367.6489062403982
819900.0,9.489583333333334,7.06753974874154,6.270538392969069,0.0,90.84214221178173,1367.9012455243198
819910.0,9.489699074074075,7.0675764564002295,6.2704364451436305,0.0,90.84506228208974,1368.1535929195477
819920.0,9.489814814814816,7.067613157971984,6.270334496534217,0.0,90.8479817712798,1368.405948424468
819930.0,9.489930555555556,7.067649853457401,6.27023254714084,0.0,90.85090067945686,1368.6583120374664
819940.0,9.490046296296295,7.067686542857111,6.270130596963526,0.0,90.85381900672593,1368.9106837569295
819950.0,9.490162037037036,7.0677232261717196,6.270028646002294,0.0,90.85673675319428,1369.1630635812442
819960.0,9.490277777777777,7.06775990340185,6.269926694257169,0.0,90.85965391896725,1369.4154515087969
819970.0,9.490393518518518,7.067796574548134,6.269824741728155,0.0,90.86257050415179,1369.667847537975
819980.0,9.490509259259259,7.067833239611201,6.269722788415296,0.0,90.86548650885524,1369.9202516671662
819990.0,9.490625,7.067869898591685,6.2696208343185855,0.0,90.86840193318486,1370.1726638947584
820000.0,9.49074074074074,7.067906551490221,6.2695188794380545,0.0,90.87131677724817,1370.4250842191398
820010.0,9.490856481481481,7.0679431983074705,6.269416923773706,0.0,90.87423104115302,1370.6775126386983
820020.0,9.490972222222222,7.0679798390440665,6.269314967325573,0.0,90.877144725009,1370.9299491518236
820030.0,9.491087962962963,7.06801647370066,6.269213010093651,0.0,90.88005782892347,1371.1823937569038
820040.0,9.491203703703704,7.068053102277917,6.269111052077967,0.0,90.88297035300549,1371.434846452329
820050.0,9.491319444444445,7.06808972477649,6.269009093278529,0.0,90.88588229736487,1371.6873072364883
820060.0,9.491435185185185,7.068126341197049,6.268907133695345,0.0,90.88879366211077,1371.939776107772
820070.0,9.491550925925926,7.068162951540255,6.268805173328429,0.0,90.89170444735338,1372.1922530645702
820080.0,9.491666666666667,7.068199555806783,6.268703212177808,0.0,90.89461465320235,1372.4447381052732
820090.0,9.491782407407408,7.068236153997316,6.268601250243469,0.0,90.89752427976828,1372.6972312282728
820100.0,9.491898148148149,7.068272746112526,6.268499287525434,0.0,90.90043332716246,1372.9497324319593
820110.0,9.49201388888889,7.068309332153096,6.268397324023707,0.0,90.90334179549534,1373.2022417147246
820120.0,9.49212962962963,7.068345912119711,6.268295359738306,0.0,90.90624968487813,1373.4547590749603
820130.0,9.49224537037037,7.068382486013068,6.268193394669233,0.0,90.90915699542215,1373.7072845110588
820140.0,9.49236111111111,7.068419053833853,6.268091428816495,0.0,90.91206372723973,1373.9598180214123
820150.0,9.492476851851851,7.068455615582769,6.267989462180101,0.0,90.91496988044241,1374.2123596044135
820160.0,9.492592592592592,7.068492171260514,6.267887494760058,0.0,90.91787545514272,1374.4649092584557
820170.0,9.492708333333333,7.068528720867794,6.267785526556366,0.0,90.92078045145325,1374.7174669819321
820180.0,9.492824074074074,7.068565264405309,6.267683557569047,0.0,90.92368486948673,1374.970032773236
820190.0,9.492939814814815,7.068601801873776,6.2675815877980865,0.0,90.92658870935576,1375.222606630762
820200.0,9.493055555555555,7.068638333273902,6.2674796172435006,0.0,90.92949197117407,1375.475188552904
820210.0,9.493171296296296,7.068674858606415,6.267377645905292,0.0,90.93239465505451,1375.7277785380568
820220.0,9.493287037037037,7.068711377872025,6.267275673783468,0.0,90.93529676111186,1375.9803765846157
820230.0,9.493402777777778,7.068747891071459,6.26717370087803,0.0,90.9381982894592,1376.2329826909754
820240.0,9.493518518518519,7.0687843982054375,6.267071727188974,0.0,90.941099240211,1376.4855968555314
820250.0,9.49363425925926,7.068820899274689,6.26696975271632,0.0,90.94399961348117,1376.7382190766798
820260.0,9.49375,7.068857394279954,6.266867777460054,0.0,90.9468994093843,1376.9908493528171
820270.0,9.493865740740741,7.06889388322196,6.266765801420182,0.0,90.94979862803592,1377.2434876823393
820280.0,9.493981481481482,7.068930366101443,6.266663824596708,0.0,90.95269726955044,1377.4961340636435
820290.0,9.494097222222223,7.068966842919152,6.266561846989635,0.0,90.95559533404301,1377.748788495127
820300.0,9.494212962962964,7.069003313675814,6.266459868598965,0.0,90.9584928216296,1378.001450975187
820310.0,9.494328703703705,7.069039778372182,6.266357889424698,0.0,90.96138973242464,1378.2541215022213
820320.0,9.494444444444444,7.069076237009007,6.266255909466838,0.0,90.96428606654447,1378.5068000746285
820330.0,9.494560185185184,7.069112689587039,6.266153928725377,0.0,90.96718182410524,1378.7594866908066
820340.0,9.494675925925925,7.069149136107028,6.266051947200315,0.0,90.97007700522305,1379.0121813491544
820350.0,9.494791666666666,7.06918557656973,6.265949964891665,0.0,90.97297161001418,1379.264884048071
820360.0,9.494907407407407,7.069222010975912,6.265847981799416,0.0,90.97586563859478,1379.517594785956
820370.0,9.495023148148148,7.069258439326318,6.265745997923565,0.0,90.97875909108245,1379.770313561209
820380.0,9.495138888888889,7.069294861621721,6.265644013264122,0.0,90.98165196759268,1380.0230403722298
820390.0,9.49525462962963,7.069331277862885,6.265542027821075,0.0,90.98454426824321,1380.2757752174196
820400.0,9.49537037037037,7.069367688050581,6.265440041594434,0.0,90.98743599315127,1380.5285180951782
820410.0,9.495486111111111,7.069404092185574,6.265338054584197,0.0,90.99032714243424,1380.781269003907
820420.0,9.495601851851852,7.069440490268639,6.26523606679035,0.0,90.99321771620929,1381.0340279420077
820430.0,9.495717592592593,7.069476882300549,6.265134078212907,0.0,90.99610771459432,1381.2867949078814
820440.0,9.495833333333334,7.069513268282078,6.265032088851849,0.0,90.998997137707,1381.5395698999305
820450.0,9.495949074074074,7.069549648214011,6.264930098707183,0.0,91.0018859856651,1381.7923529165573
820460.0,9.496064814814815,7.0695860220971225,6.264828107778918,0.0,91.00477425858713,1382.0451439561648
820470.0,9.496180555555556,7.069622389932208,6.264726116067042,0.0,91.00766195659092,1382.297943017155
820480.0,9.496296296296297,7.069658751720039,6.264624123571544,0.0,91.01054907979577,1382.5507500979322
820490.0,9.496412037037038,7.06969510746141,6.264522130292432,0.0,91.0134356283191,1382.8035651968996
820500.0,9.496527777777779,7.069731457157109,6.264420136229703,0.0,91.01632160228029,1383.0563883124616
820510.0,9.49664351851852,7.069767800807919,6.264318141383357,0.0,91.01920700179794,1383.3092194430221
820520.0,9.496759259259258,7.069804138414649,6.264216145753377,0.0,91.02209182699042,1383.562058586986
820530.0,9.496875,7.069840469978081,6.264114149339781,0.0,91.02497607797802,1383.814905742758
820540.0,9.49699074074074,7.069876795499019,6.26401215214255,0.0,91.02785975487878,1384.0677609087438
820550.0,9.497106481481481,7.069913114978258,6.263910154161689,0.0,91.0307428578129,1384.3206240833488
820560.0,9.497222222222222,7.0699494284165985,6.263808155397194,0.0,91.0336253868991,1384.5734952649789
820570.0,9.497337962962963,7.06998573581484,6.263706155849063,0.0,91.0365073422573,1384.8263744520407
820580.0,9.497453703703703,7.070022037173798,6.263604155517287,0.0,91.03938872400676,1385.0792616429405
