time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
820590.0,9.497569444444444,7.0700583324942725,6.263502154401874,0.0,91.04226953226825,1385.332156836086
820600.0,9.497685185185185,7.070094621777066,6.2634001525028085,0.0,91.04514976716115,1385.5850600298836
820610.0,9.497800925925926,7.070130905022981,6.2632981498201,0.0,91.04802942880521,1385.8379712227413
820620.0,9.497916666666667,7.070167182232854,6.263196146353732,0.0,91.05090851731983,1386.0908904130672
820630.0,9.498032407407408,7.070203453407476,6.263094142103713,0.0,91.0537870328275,1386.3438175992694
820640.0,9.498148148148148,7.070239718547668,6.2629921370700306,0.0,91.05666497544671,1386.5967527797568
820650.0,9.49826388888889,7.070275977654246,6.262890131252696,0.0,91.05954234529851,1386.8496959529382
820660.0,9.49837962962963,7.070312230728024,6.262788124651693,0.0,91.06241914250339,1387.1026471172231
820670.0,9.498495370370371,7.070348477769827,6.262686117267016,0.0,91.06529536718178,1387.3556062710209
820680.0,9.498611111111112,7.070384718780465,6.262584109098681,0.0,91.06817101945497,1387.6085734127416
820690.0,9.498726851851853,7.070420953760778,6.262482100146667,0.0,91.07104609944288,1387.8615485407956
820700.0,9.498842592592593,7.070457182711569,6.262380090410978,0.0,91.07392060726795,1388.1145316535938
820710.0,9.498958333333333,7.070493405633666,6.2622780798916,0.0,91.07679454304956,1388.3675227495467
820720.0,9.499074074074073,7.070529622527908,6.262176068588554,0.0,91.07966790690925,1388.6205218270657
820730.0,9.499189814814814,7.070565833395115,6.262074056501825,0.0,91.08254069896888,1388.8735288845628
820740.0,9.499305555555555,7.070602038236115,6.261972043631407,0.0,91.08541291934944,1389.12654392045
820750.0,9.499421296296296,7.0706382370517415,6.261870029977297,0.0,91.08828456817206,1389.3795669331394
820760.0,9.499537037037037,7.070674429842818,6.261768015539494,0.0,91.09115564555859,1389.6325979210435
820770.0,9.499652777777778,7.0707106166101825,6.26166600031801,0.0,91.09402615162988,1389.885636882576
820780.0,9.499768518518518,7.070746797354673,6.261563984312818,0.0,91.09689608650785,1390.1386838161495
820790.0,9.49988425925926,7.070782972077122,6.261461967523927,0.0,91.09976545031458,1390.3917387201782
820800.0,9.5,7.070819140778363,6.261359949951352,0.0,91.1026342431716,1390.644801593076
820810.0,9.50011574074074,7.070855303459238,6.261257931595063,0.0,91.10550246520039,1390.8978724332571
820820.0,9.500231481481482,7.070891460120582,6.261155912455071,0.0,91.10837011652335,1391.1509512391362
820830.0,9.500347222222222,7.070927610763244,6.261053892531376,0.0,91.111237197262,1391.404038009129
820840.0,9.500462962962963,7.070963755388049,6.260951871823968,0.0,91.11410370753909,1391.6571327416495
820850.0,9.500578703703704,7.070999893995854,6.260849850332859,0.0,91.11696964747556,1391.910235435115
820860.0,9.500694444444445,7.071036026587501,6.260747828058041,0.0,91.11983501719453,1392.1633460879407
820870.0,9.500810185185186,7.071072153163824,6.2606458049995055,0.0,91.12269981681824,1392.416464698543
820880.0,9.500925925925927,7.071108273725683,6.2605437811572715,0.0,91.12556404646807,1392.6695912653386
820890.0,9.501041666666667,7.071144388273911,6.260441756531312,0.0,91.12842770626756,1392.9227257867449
820900.0,9.501157407407407,7.071180496809366,6.260339731121643,0.0,91.13129079633804,1393.1758682611792
820910.0,9.501273148148147,7.071216599332895,6.260237704928262,0.0,91.1341533168027,1393.4290186870592
820920.0,9.501388888888888,7.07125269584534,6.260135677951169,0.0,91.13701526778394,1393.6821770628032
820930.0,9.501504629629629,7.0712887863475595,6.260033650190357,0.0,91.1398766494037,1393.9353433868293
820940.0,9.50162037037037,7.071324870840406,6.259931621645827,0.0,91.14273746178532,1394.1885176575565
820950.0,9.50173611111111,7.071360949324733,6.259829592317594,0.0,91.14559770505142,1394.441699873404
820960.0,9.501851851851852,7.071397021801383,6.259727562205635,0.0,91.14845737932481,1394.694890032791
820970.0,9.501967592592592,7.071433088271227,6.2596255313099665,0.0,91.1513164847275,1394.9480881341374
820980.0,9.502083333333333,7.071469148735108,6.2595234996305855,0.0,91.15417502138342,1395.2012941758637
820990.0,9.502199074074074,7.071505203193887,6.259421467167492,0.0,91.15703298941462,1395.45450815639
821000.0,9.502314814814815,7.071541251648424,6.259319433920685,0.0,91.15989038894422,1395.707730074137
821010.0,9.502430555555556,7.071577294099573,6.2592173998901695,0.0,91.16274722009547,1395.9609599275263
821020.0,9.502546296296297,7.071613330548193,6.259115365075949,0.0,91.16560348299114,1396.214197714979
821030.0,9.502662037037037,7.071649360995155,6.259013329478011,0.0,91.16845917775419,1396.4674434349174
821040.0,9.502777777777778,7.071685385441301,6.258911293096377,0.0,91.17131430450854,1396.7206970857635
821050.0,9.502893518518519,7.071721403887497,6.25880925593104,0.0,91.17416886337583,1396.9739586659393
821060.0,9.50300925925926,7.071757416334613,6.258707217981993,0.0,91.17702285447967,1397.2272281738683
821070.0,9.503125,7.071793422783506,6.258605179249245,0.0,91.17987627794393,1397.4805056079736
821080.0,9.503240740740742,7.071829423235051,6.258503139732808,0.0,91.18272913389127,1397.733790966679
821090.0,9.50335648148148,7.071865417690101,6.258401099432668,0.0,91.18558142244578,1397.9870842484079
821100.0,9.503472222222221,7.071901406149529,6.258299058348843,0.0,91.18843314373007,1398.2403854515849
821110.0,9.503587962962962,7.071937388614193,6.2581970164813345,0.0,91.19128429786782,1398.4936945746344
821120.0,9.503703703703703,7.071973365084969,6.258094973830135,0.0,91.19413488498195,1398.7470116159816
821130.0,9.503819444444444,7.072009335562709,6.257992930395254,0.0,91.19698490519646,1399.0003365740515
821140.0,9.503935185185185,7.07204530004829,6.257890886176698,0.0,91.19983435863371,1399.2536694472699
821150.0,9.504050925925926,7.072081258542585,6.2577888411744675,0.0,91.20268324541779,1399.5070102340628
821160.0,9.504166666666666,7.072117211046466,6.257686795388569,0.0,91.20553156567249,1399.7603589328562
821170.0,9.504282407407407,7.07215315756079,6.257584748819006,0.0,91.20837931952147,1400.0137155420773
821180.0,9.504398148148148,7.0721890980864375,6.257482701465783,0.0,91.21122650708745,1400.2670800601525
821190.0,9.504513888888889,7.072225032624269,6.257380653328911,0.0,91.21407312849453,1400.5204524855096
821200.0,9.50462962962963,7.072260961175173,6.257278604408382,0.0,91.21691918386557,1400.7738328165758
821210.0,9.50474537037037,7.07229688374001,6.257176554704215,0.0,91.21976467332544,1401.0272210517794
821220.0,9.504861111111111,7.0723328003196535,6.257074504216408,0.0,91.22260959699673,1401.2806171895488
821230.0,9.504976851851852,7.07236871091498,6.256972452944969,0.0,91.22545395500333,1401.5340212283124
821240.0,9.505092592592593,7.072404615526866,6.256870400889905,0.0,91.228297747469,1401.7874331664998
821250.0,9.505208333333334,7.072440514156184,6.256768348051218,0.0,91.23114097451744,1402.0408530025402
821260.0,9.505324074074075,7.072476406803804,6.256666294428932,0.0,91.23398363627255,1402.2942807348632
821270.0,9.505439814814816,7.072512293470615,6.256564240023025,0.0,91.23682573285724,1402.5477163618987
821280.0,9.505555555555556,7.072548174157485,6.256462184833528,0.0,91.23966726439659,1402.8011598820776
821290.0,9.505671296296295,7.072584048865289,6.256360128860433,0.0,91.2425082310135,1403.0546112938307
821300.0,9.505787037037036,7.072619917594904,6.25625807210376,0.0,91.24534863283161,1403.3080705955883
821310.0,9.505902777777777,7.07265578034721,6.25615601456351,0.0,91.24818846997472,1403.5615377857825
821320.0,9.506018518518518,7.0726916371230955,6.256053956239703,0.0,91.25102774256678,1403.8150128628456
821330.0,9.506134259259259,7.072727487923414,6.255951897132326,0.0,91.25386645073235,1404.0684958252086
821340.0,9.50625,7.072763332749076,6.255849837241406,0.0,91.2567045945933,1404.3219866713048
821350.0,9.50636574074074,7.072799171600932,6.255747776566942,0.0,91.25954217427585,1404.5754853995668
821360.0,9.506481481481481,7.072835004479886,6.255645715108948,0.0,91.26237918990152,1404.8289920084276
821370.0,9.506597222222222,7.072870831386806,6.2555436528674315,0.0,91.26521564159611,1405.082506496321
821380.0,9.506712962962963,7.072906652322574,6.2554415898424045,0.0,91.26805152948239,1405.3360288616807
821390.0,9.506828703703704,7.072942467288069,6.255339526033878,0.0,91.27088685368446,1405.5895591029412
821400.0,9.506944444444445,7.0729782762841795,6.255237461441859,0.0,91.27372161432568,1405.8430972185365
821410.0,9.507060185185185,7.073014079311784,6.255135396066361,0.0,91.27655581153078,1406.0966432069017
821420.0,9.507175925925926,7.073049876371766,6.255033329907392,0.0,91.27938944542315,1406.3501970664722
821430.0,9.507291666666667,7.073085667465003,6.254931262964971,0.0,91.28222251612674,1406.603758795684
821440.0,9.507407407407408,7.073121452592396,6.254829195239092,0.0,91.285055023765,1406.857328392972
821450.0,9.507523148148149,7.073157231754815,6.254727126729779,0.0,91.28788696846331,1407.1109058567733
821460.0,9.50763888888889,7.073193004953143,6.25462505743705,0.0,91.29071835034436,1407.3644911855245
821470.0,9.50775462962963,7.0732287721882585,6.254522987360915,0.0,91.2935491695321,1407.618084377662
821480.0,9.50787037037037,7.0732645334610575,6.254420916501377,0.0,91.29637942614973,1407.8716854316235
821490.0,9.50798611111111,7.073300288772426,6.254318844858458,0.0,91.2992091203222,1408.1252943458464
821500.0,9.508101851851851,7.07333603812324,6.254216772432162,0.0,91.30203825217336,1408.3789111187693
821510.0,9.508217592592592,7.0733717815144,6.254114699222506,0.0,91.3048668218265,1408.6325357488297
821520.0,9.508333333333333,7.073407518946782,6.25401262522951,0.0,91.3076948294066,1408.886168234467
821530.0,9.508449074074074,7.07344325042127,6.253910550453187,0.0,91.31052227503675,1409.1398085741198
821540.0,9.508564814814815,7.073478975938758,6.253808474893541,0.0,91.31334915884052,1409.393456766228
821550.0,9.508680555555555,7.073514695500124,6.253706398550599,0.0,91.31617548094266,1409.6471128092303
821560.0,9.508796296296296,7.073550409106265,6.253604321424365,0.0,91.31900124146613,1409.9007767015678
821570.0,9.508912037037037,7.073586116758056,6.253502243514865,0.0,91.3218264405357,1410.1544484416804
821580.0,9.509027777777778,7.073621818456401,6.253400164822111,0.0,91.32465107827413,1410.408128028009
821590.0,9.509143518518519,7.073657514202173,6.253298085346113,0.0,91.32747515480656,1410.6618154589946
821600.0,9.50925925925926,7.073693203996272,6.25319600508689,0.0,91.33029867025586,1410.9155107330787
821610.0,9.509375,7.0737288878395805,6.253093924044458,0.0,91.33312162474664,1411.169213848703
821620.0,9.509490740740741,7.0737645657329855,6.25299184221884,0.0,91.33594401840232,1411.4229248043098
821630.0,9.509606481481482,7.07380023767738,6.25288975961004,0.0,91.33876585134658,1411.6766435983411
821640.0,9.509722222222223,7.0738359036736504,6.252787676218098,0.0,91.34158712370369,1411.93037022924
821650.0,9.509837962962964,7.073871563722694,6.252685592043012,0.0,91.34440783559701,1412.18410469545
821660.0,9.509953703703705,7.0739072178253855,6.252583507084795,0.0,91.34722798715117,1412.4378469954142
821670.0,9.510069444444444,7.073942865982626,6.25248142134348,0.0,91.35004757848884,1412.6915971275769
821680.0,9.510185185185184,7.073978508195302,6.252379334819083,0.0,91.35286660973456,1412.9453550903818
821690.0,9.510300925925925,7.074014144464307,6.252277247511624,0.0,91.35568508101186,1413.1991208822735
821700.0,9.510416666666666,7.074049774790527,6.252175159421111,0.0,91.35850299244484,1413.452894501697
821710.0,9.510532407407407,7.074085399174855,6.252073070547569,0.0,91.36132034415687,1413.7066759470977
821720.0,9.510648148148148,7.074121017618183,6.2519709808910156,0.0,91.36413713627194,1413.9604652169205
821730.0,9.510763888888889,7.074156630121395,6.251868890451482,0.0,91.36695336891381,1414.214262309612
821740.0,9.51087962962963,7.074192236685397,6.251766799228979,0.0,91.36976904220569,1414.4680672236182
821750.0,9.51099537037037,7.0742278373110725,6.251664707223529,0.0,91.37258415627247,1414.7218799573855
821760.0,9.511111111111111,7.074263431999311,6.251562614435146,0.0,91.37539871123728,1414.9757005093613
821770.0,9.511226851851852,7.074299020751001,6.25146052086386,0.0,91.37821270722361,1415.2295288779924
821780.0,9.511342592592593,7.074334603567039,6.251358426509687,0.0,91.38102614435493,1415.4833650617268
821790.0,9.511458333333334,7.074370180448317,6.251256331372658,0.0,91.38383902275528,1415.7372090590122
821800.0,9.511574074074074,7.074405751395724,6.251154235452786,0.0,91.38665134254815,1415.991060868297
821810.0,9.511689814814815,7.07444131641016,6.251052138750097,0.0,91.38946310385711,1416.24492048803
821820.0,9.511805555555556,7.074476875492508,6.2509500412646055,0.0,91.39227430680633,1416.4987879166597
821830.0,9.511921296296297,7.074512428643664,6.2508479429963435,0.0,91.39508495151874,1416.7526631526362
821840.0,9.512037037037038,7.074547975864528,6.2507458439453325,0.0,91.39789503811815,1417.0065461944084
821850.0,9.512152777777779,7.074583517155979,6.250643744111593,0.0,91.4007045667287,1417.2604370404276
821860.0,9.51226851851852,7.074619052518918,6.250541643495161,0.0,91.4035135374729,1417.5143356891424
821870.0,9.512384259259258,7.074654581954239,6.250439542096043,0.0,91.40632195047483,1417.7682421390052
821880.0,9.5125,7.074690105462839,6.250337439914263,0.0,91.40912980585826,1418.0221563884656
821890.0,9.51261574074074,7.0747256230456,6.250235336949859,0.0,91.41193710374692,1418.276078435976
821900.0,9.512731481481481,7.074761134703418,6.250133233202855,0.0,91.41474384426338,1418.530008279988
821910.0,9.512847222222222,7.074796640437193,6.250031128673268,0.0,91.41755002753136,1418.7839459189533
821920.0,9.512962962962963,7.074832140247811,6.249929023361125,0.0,91.42035565367486,1419.0378913513246
821930.0,9.513078703703703,7.074867634136175,6.249826917266456,0.0,91.4231607228167,1419.2918445755547
821940.0,9.513194444444444,7.0749031221031675,6.24972481038929,0.0,91.42596523508098,1419.5458055900965
821950.0,9.513310185185185,7.074938604149695,6.249622702729633,0.0,91.42876919059026,1419.7997743934038
821960.0,9.513425925925926,7.0749740802766405,6.249520594287539,0.0,91.43157258946903,1420.05375098393
821970.0,9.513541666666667,7.075009550484902,6.249418485063023,0.0,91.43437543183961,1420.3077353601298
821980.0,9.513657407407408,7.07504501477537,6.24931637505611,0.0,91.43717771782572,1420.561727520457
821990.0,9.513773148148148,7.075080473148944,6.249214264266827,0.0,91.43997944755041,1420.815727463367
822000.0,9.51388888888889,7.075115925606517,6.249112152695209,0.0,91.44278062113749,1421.0697351873146
822010.0,9.51400462962963,7.0751513721489765,6.249010040341279,0.0,91.44558123871006,1421.3237506907553
822020.0,9.514120370370371,7.0751868127772255,6.24890792720507,0.0,91.44838130039082,1421.5777739721452
822030.0,9.514236111111112,7.075222247492152,6.248805813286605,0.0,91.45118080630374,1421.8318050299404
822040.0,9.514351851851853,7.075257676294651,6.248703698585914,0.0,91.45397975657148,1422.0858438625978
822050.0,9.514467592592593,7.075293099185617,6.248601583103027,0.0,91.45677815131738,1422.3398904685735
822060.0,9.514583333333333,7.075328516165955,6.248499466837972,0.0,91.45957599066462,1422.593944846325
822070.0,9.514699074074073,7.075363927236544,6.248397349790788,0.0,91.4623732747371,1422.8480069943107
822080.0,9.514814814814814,7.075399332398286,6.248295231961498,0.0,91.46517000365665,1423.1020769109875
822090.0,9.514930555555555,7.075434731652076,6.248193113350132,0.0,91.46796617754708,1423.356154594814
822100.0,9.515046296296296,7.075470124998804,6.24809099395672,0.0,91.47076179653158,1423.6102400442487
822110.0,9.515162037037037,7.075505512439373,6.247988873781297,0.0,91.47355686073261,1423.8643332577508
822120.0,9.515277777777778,7.075540893974671,6.247886752823902,0.0,91.47635137027409,1424.1184342337792
822130.0,9.515393518518518,7.075576269605587,6.247784631084547,0.0,91.47914532527824,1424.3725429707938
822140.0,9.51550925925926,7.0756116393330295,6.247682508563279,0.0,91.48193872586788,1424.6266594672547
822150.0,9.515625,7.075647003157882,6.247580385260118,0.0,91.4847315721669,1424.8807837216218
822160.0,9.51574074074074,7.075682361081037,6.247478261175117,0.0,91.48752386429734,1425.1349157323561
822170.0,9.515856481481482,7.075717713103394,6.24737613630829,0.0,91.49031560238198,1425.3890554979182
822180.0,9.515972222222222,7.075753059225858,6.24727401065968,0.0,91.49310678654416,1425.6432030167696
822190.0,9.516087962962963,7.075788399449311,6.247171884229315,0.0,91.49589741690733,1425.897358287372
822200.0,9.516203703703704,7.075823733776412,6.247069757018835,0.0,91.4986874935935,1426.1515213081877
822210.0,9.516319444444445,7.075859062209143,6.246967629029266,0.0,91.50147701686517,1426.405692077679
822220.0,9.516435185185186,7.075894384748379,6.246865500260643,0.0,91.50426598693122,1426.6598705943093
822230.0,9.516550925925927,7.075929701395013,6.246763370713014,0.0,91.50705440391276,1426.9140568565424
822240.0,9.516666666666667,7.075965012149919,6.246661240386402,0.0,91.50984226793227,1427.1682508628421
822250.0,9.516782407407407,7.076000317013989,6.246559109280854,0.0,91.51262957911099,1427.422452611673
822260.0,9.516898148148147,7.076035615988107,6.246456977396403,0.0,91.51541633757121,1427.6766621014997
822270.0,9.517013888888888,7.076070909073157,6.246354844733089,0.0,91.51820254343474,1427.930879330787
822280.0,9.517129629629629,7.076106196270015,6.246252711290944,0.0,91.5209881968233,1428.1851042980002
822290.0,9.51724537037037,7.07614147757958,6.246150577070019,0.0,91.52377329785794,1428.4393370016053
822300.0,9.51736111111111,7.076176753002723,6.246048442070338,0.0,91.52655784666167,1428.693577440068
822310.0,9.517476851851852,7.07621202254034,6.245946306291955,0.0,91.52934184335501,1428.9478256118553
822320.0,9.517592592592592,7.0762472861933,6.245844169734894,0.0,91.53212528806056,1429.2020815154333
822330.0,9.517708333333333,7.0762825439624955,6.245742032399201,0.0,91.53490818089881,1429.4563451492688
822340.0,9.517824074074074,7.076317795848813,6.245639894284924,0.0,91.53769052199205,1429.7106165118298
822350.0,9.517939814814815,7.076353041853136,6.24553775539208,0.0,91.54047231146187,1429.9648956015842
822360.0,9.518055555555556,7.07638828197635,6.245435615720742,0.0,91.54325354943008,1430.2191824169995
822370.0,9.518171296296297,7.076423516219335,6.245333475270918,0.0,91.54603423601792,1430.473476956544
822380.0,9.518287037037037,7.076458744582982,6.245231334042671,0.0,91.54881437134691,1430.7277792186867
822390.0,9.518402777777778,7.076493967068172,6.245129192036033,0.0,91.55159395553882,1430.9820892018965
822400.0,9.518518518518519,7.076529183675789,6.245027049251043,0.0,91.55437298871502,1431.2364069046428
822410.0,9.51863425925926,7.076564394406719,6.24492490568775,0.0,91.55715147099684,1431.4907323253956
822420.0,9.51875,7.076599599261851,6.244822761346188,0.0,91.55992940250587,1431.7450654626248
822430.0,9.518865740740742,7.076634798242055,6.244720616226405,0.0,91.56270678336381,1431.9994063148008
822440.0,9.51898148148148,7.07666999134823,6.244618470328437,0.0,91.56548361369096,1432.2537548803946
822450.0,9.519097222222221,7.076705178581255,6.244516323652326,0.0,91.56825989360975,1432.5081111578768
822460.0,9.519212962962962,7.076740359942016,6.244414176198119,0.0,91.57103562324119,1432.762475145719
822470.0,9.519328703703703,7.076775535431403,6.244312027965864,0.0,91.57381080270653,1433.0168468423933
822480.0,9.519444444444444,7.076810705050294,6.244209878955594,0.0,91.57658543212762,1433.271226246371
822490.0,9.519560185185185,7.0768458687995714,6.244107729167358,0.0,91.57935951162516,1433.5256133561256
822500.0,9.519675925925926,7.076881026680124,6.2440055786012,0.0,91.58213304132012,1433.7800081701293
822510.0,9.519791666666666,7.07691617869284,6.243903427257156,0.0,91.58490602133415,1434.0344106868554
822520.0,9.519907407407407,7.076951324838603,6.243801275135274,0.0,91.58767845178875,1434.2888209047767
822530.0,9.520023148148148,7.076986465118291,6.243699122235611,0.0,91.59045033280493,1434.543238822368
822540.0,9.520138888888889,7.077021599532802,6.243596968558185,0.0,91.59322166450318,1434.7976644381026
822550.0,9.52025462962963,7.077056728083011,6.243494814103069,0.0,91.59599244700594,1435.0520977504555
822560.0,9.52037037037037,7.077091850769797,6.243392658870294,0.0,91.59876268043323,1435.3065387579013
822570.0,9.520486111111111,7.077126967594052,6.243290502859909,0.0,91.6015323649059,1435.5609874589145
822580.0,9.520601851851852,7.077162078556664,6.243188346071958,0.0,91.60430150054547,1435.8154438519716
822590.0,9.520717592592593,7.07719718365852,6.243086188506478,0.0,91.60707008747322,1436.069907935548
822600.0,9.520833333333334,7.07723228290049,6.242984030163529,0.0,91.60983812581038,1436.3243797081195
822610.0,9.520949074074075,7.0772673762834675,6.242881871043149,0.0,91.61260561567663,1436.578859168163
822620.0,9.521064814814816,7.0773024638083415,6.242779711145389,0.0,91.61537255719374,1436.8333463141553
822630.0,9.521180555555556,7.077337545475988,6.242677550470297,0.0,91.61813895048282,1437.0878411445735
822640.0,9.521296296296295,7.07737262128731,6.242575389017911,0.0,91.62090479566416,1437.3423436578946
822650.0,9.521412037037036,7.077407691243176,6.242473226788286,0.0,91.62367009286014,1437.596853852597
822660.0,9.521527777777777,7.077442755344467,6.242371063781469,0.0,91.62643484219015,1437.8513717271587
822670.0,9.521643518518518,7.0774778135920755,6.242268899997509,0.0,91.62919904377485,1438.1058972800581
822680.0,9.521759259259259,7.07751286598688,6.2421667354364425,0.0,91.63196269773557,1438.3604305097742
822690.0,9.521875,7.077547912529772,6.242064570098335,0.0,91.63472580419261,1438.6149714147857
822700.0,9.52199074074074,7.077582953221634,6.241962403983222,0.0,91.63748836326724,1438.8695199935726
822710.0,9.522106481481481,7.0776179880633485,6.2418602370911636,0.0,91.64025037507997,1439.1240762446143
822720.0,9.522222222222222,7.077653017055801,6.241758069422194,0.0,91.64301183975134,1439.3786401663917
822730.0,9.522337962962963,7.077688040199871,6.241655900976377,0.0,91.6457727574021,1439.6332117573845
822740.0,9.522453703703704,7.077723057496458,6.241553731753753,0.0,91.64853312815244,1439.8877910160738
822750.0,9.522569444444445,7.077758068946434,6.241451561754371,0.0,91.65129295212415,1440.1423779409408
822760.0,9.522685185185185,7.077793074550682,6.241349390978285,0.0,91.65405222943677,1440.396972530467
822770.0,9.522800925925926,7.07782807431009,6.241247219425547,0.0,91.6568109602109,1440.6515747831347
822780.0,9.522916666666667,7.07786306822554,6.2411450470962,0.0,91.65956914456713,1440.906184697425
822790.0,9.523032407407408,7.077898056297918,6.241042873990305,0.0,91.66232678262583,1441.160802271821
822800.0,9.523148148148149,7.077933038528105,6.240940700107895,0.0,91.6650838745076,1441.4154275048056
822810.0,9.52326388888889,7.077968014916999,6.240838525449043,0.0,91.6678404203327,1441.6700603948625
822820.0,9.52337962962963,7.078002985465462,6.2407363500137825,0.0,91.67059642022241,1441.9247009404742
822830.0,9.52349537037037,7.078037950174392,6.240634173802181,0.0,91.67335187429552,1442.179349140125
822840.0,9.52361111111111,7.078072909044663,6.240531996814277,0.0,91.67610678267341,1442.434004992299
822850.0,9.523726851851851,7.078107862077172,6.24042981905013,0.0,91.67886114547564,1442.688668495481
822860.0,9.523842592592592,7.078142809272785,6.240327640509785,0.0,91.6816149628234,1442.9433396481554
822870.0,9.523958333333333,7.078177750632404,6.240225461193294,0.0,91.68436823483577,1443.1980184488077
822880.0,9.524074074074074,7.078212686156908,6.2401232811007326,0.0,91.68712096163416,1443.4527048959233
822890.0,9.524189814814815,7.07824761584717,6.240021100232116,0.0,91.6898731433383,1443.707398987988
822900.0,9.524305555555555,7.07828253970408,6.239918918587526,0.0,91.69262478006787,1443.9621007234882
822910.0,9.524421296296296,7.078317457728528,6.2398167361670085,0.0,91.69537587194327,1444.2168101009104
822920.0,9.524537037037037,7.078352369921395,6.239714552970614,0.0,91.69812641908509,1444.471527118741
822930.0,9.524652777777778,7.078387276283545,6.239612368998397,0.0,91.70087642161324,1444.7262517754677
822940.0,9.524768518518519,7.078422176815889,6.239510184250414,0.0,91.70362587964624,1444.980984069578
822950.0,9.52488425925926,7.0784570715193,6.239407998726721,0.0,91.70637479330628,1445.2357239995592
822960.0,9.525,7.078491960394648,6.239305812427356,0.0,91.7091231627125,1445.4904715639002
822970.0,9.525115740740741,7.078526843442832,6.239203625352403,0.0,91.71187098798393,1445.745226761089
822980.0,9.525231481481482,7.078561720664729,6.239101437501886,0.0,91.7146182692415,1445.9999895896149
822990.0,9.525347222222223,7.078596592061221,6.23899924887589,0.0,91.71736500660487,1446.2547600479663
823000.0,9.525462962962964,7.078631457633192,6.238897059474441,0.0,91.72011120019349,1446.5095381346334
823010.0,9.525578703703705,7.078666317381526,6.238794869297626,0.0,91.72285685012771,1446.764323848106
823020.0,9.525694444444444,7.078701171307105,6.238692678345468,0.0,91.72560195652696,1447.019117186874
823030.0,9.525810185185184,7.078736019410807,6.2385904866180475,0.0,91.72834651951132,1447.2739181494283
823040.0,9.525925925925925,7.078770861693524,6.238488294115418,0.0,91.73109053919997,1447.5287267342592
823050.0,9.526041666666666,7.078805698156128,6.238386100837618,0.0,91.73383401571323,1447.7835429398585
823060.0,9.526157407407407,7.078840528799509,6.238283906784723,0.0,91.73657694917019,1448.0383667647172
823070.0,9.526273148148148,7.0788753536245475,6.238181711956785,0.0,91.73931933969094,1448.2931982073274
823080.0,9.526388888888889,7.078910172632119,6.238079516353851,0.0,91.742061187395,1448.5480372661814
823090.0,9.52650462962963,7.078944985823111,6.237977319975996,0.0,91.74480249240145,1448.8028839397714
823100.0,9.52662037037037,7.078979793198409,6.23787512282327,0.0,91.7475432548301,1449.0577382265906
823110.0,9.526736111111111,7.079014594758887,6.237772924895722,0.0,91.75028347480084,1449.3126001251314
823120.0,9.526851851851852,7.0790493905054355,6.237670726193424,0.0,91.75302315243258,1449.567469633888
823130.0,9.526967592592593,7.079084180438922,6.237568526716427,0.0,91.75576228784527,1449.8223467513546
823140.0,9.527083333333334,7.079118964560243,6.237466326464791,0.0,91.75850088115732,1450.0772314760243
823150.0,9.527199074074074,7.07915374287028,6.237364125438577,0.0,91.76123893248919,1450.3321238063922
823160.0,9.527314814814815,7.079188515369896,6.237261923637834,0.0,91.76397644196035,1450.587023740953
823170.0,9.527430555555556,7.079223282059995,6.237159721062631,0.0,91.76671340968869,1450.8419312782025
823180.0,9.527546296296297,7.079258042941439,6.237057517713025,0.0,91.76944983579499,1451.0968464166353
823190.0,9.527662037037038,7.079292798015132,6.236955313589078,0.0,91.77218572039733,1451.3517691547474
823200.0,9.527777777777779,7.079327547281933,6.236853108690841,0.0,91.77492106361647,1451.606699491035
823210.0,9.52789351851852,7.079362290742732,6.236750903018385,0.0,91.77765586557004,1451.8616374239953
823220.0,9.528009259259258,7.0793970283984065,6.236648696571768,0.0,91.78039012637774,1452.1165829521237
823230.0,9.528125,7.079431760249843,6.236546489351046,0.0,91.78312384615859,1452.3715360739188
823240.0,9.52824074074074,7.079466486297917,6.236444281356279,0.0,91.785857025032,1452.626496787877
823250.0,9.528356481481481,7.079501206543506,6.236342072587532,0.0,91.78858966311665,1452.8814650924967
823260.0,9.528472222222222,7.0795359209875,6.236239863044864,0.0,91.79132176053135,1453.136440986276
823270.0,9.528587962962963,7.0795706296307745,6.236137652728335,0.0,91.79405331739588,1453.3914244677135
823280.0,9.528703703703703,7.079605332474207,6.236035441638007,0.0,91.7967843338287,1453.6464155353076
823290.0,9.528819444444444,7.079640029518686,6.235933229773952,0.0,91.7995148099486,1453.9014141875573
823300.0,9.528935185185185,7.079674720765082,6.235831017136211,0.0,91.80224474587507,1454.1564204229624
823310.0,9.529050925925926,7.079709406214285,6.235728803724865,0.0,91.80497414172638,1454.4114342400226
823320.0,9.529166666666667,7.0797440858671665,6.235626589539969,0.0,91.80770299762187,1454.6664556372382
823330.0,9.529282407407408,7.079778759724605,6.235524374581587,0.0,91.81043131367997,1454.9214846131097
823340.0,9.529398148148148,7.079813427787486,6.235422158849767,0.0,91.81315909001917,1455.1765211661375
823350.0,9.52951388888889,7.079848090056688,6.235319942344601,0.0,91.81588632675879,1455.431565294823
823360.0,9.52962962962963,7.0798827465330865,6.2352177250661285,0.0,91.8186130240172,1455.6866169976674
823370.0,9.529745370370371,7.079917397217565,6.235115507014421,0.0,91.8213391819131,1455.9416762731726
823380.0,9.529861111111112,7.079952042111007,6.235013288189549,0.0,91.82406480056511,1456.196743119841
823390.0,9.529976851851853,7.079986681214279,6.234911068591563,0.0,91.82678988009243,1456.4518175361745
823400.0,9.530092592592593,7.080021314528269,6.234808848220532,0.0,91.8295144206125,1456.7068995206762
823410.0,9.530208333333333,7.080055942053853,6.234706627076528,0.0,91.83223842224463,1456.961989071849
823420.0,9.530324074074073,7.080090563791907,6.234604405159602,0.0,91.83496188510699,1457.2170861881968
823430.0,9.530439814814814,7.08012517974332,6.234502182469826,0.0,91.8376848093179,1457.4721908682227
823440.0,9.530555555555555,7.080159789908957,6.2343999590072645,0.0,91.84040719499669,1457.7273031104307
823450.0,9.530671296296296,7.080194394289712,6.234297734771981,0.0,91.84312904226056,1457.982422913326
823460.0,9.530787037037037,7.080228992886449,6.234195509764041,0.0,91.84585035122919,1458.2375502754128
823470.0,9.530902777777778,7.080263585700047,6.2340932839835155,0.0,91.84857112201976,1458.4926851951961
823480.0,9.531018518518518,7.080298172731398,6.233991057430459,0.0,91.85129135475059,1458.747827671182
823490.0,9.53113425925926,7.080332753981373,6.233888830104947,0.0,91.85401104954116,1459.002977701875
823500.0,9.53125,7.080367329450839,6.233786602007045,0.0,91.85673020650896,1459.258135285782
823510.0,9.53136574074074,7.080401899140689,6.233684373136814,0.0,91.85944882577145,1459.513300421409
823520.0,9.531481481481482,7.080436463051792,6.233582143494315,0.0,91.86216690744807,1459.768473107263
823530.0,9.531597222222222,7.080471021185032,6.2334799130796235,0.0,91.86488445165625,1460.0236533418508
823540.0,9.531712962962963,7.080505573541283,6.233377681892809,0.0,91.86760145851453,1460.2788411236802
823550.0,9.531828703703704,7.080540120121422,6.23327544993393,0.0,91.87031792814076,1460.5340364512583
823560.0,9.531944444444445,7.08057466092632,6.233173217203055,0.0,91.87303386065292,1460.7892393230934
823570.0,9.532060185185186,7.080609195956864,6.233070983700267,0.0,91.87574925616859,1461.0444497376939
823580.0,9.532175925925927,7.0806437252139345,6.232968749425605,0.0,91.87846411480633,1461.2996676935682
823590.0,9.532291666666667,7.080678248698392,6.232866514379162,0.0,91.88117843668472,1461.5548931892256
823600.0,9.532407407407407,7.080712766411127,6.232764278560985,0.0,91.88389222192006,1461.8101262231753
823610.0,9.532523148148147,7.080747278353017,6.232662041971165,0.0,91.88660547063135,1462.0653667939273
823620.0,9.532638888888888,7.080781784524922,6.232559804609746,0.0,91.88931818293662,1462.320614899991
823630.0,9.532754629629629,7.0808162849277405,6.232457566476822,0.0,91.89203035895244,1462.575870539877
823640.0,9.53287037037037,7.080850779562336,6.2323553275724395,0.0,91.89474199879805,1462.8311337120958
823650.0,9.53298611111111,7.080885268429593,6.232253087896676,0.0,91.8974531025904,1463.0864044151585
823660.0,9.533101851851852,7.08091975153037,6.232150847449604,0.0,91.9001636704477,1463.3416826475766
823670.0,9.533217592592592,7.080954228865564,6.232048606231285,0.0,91.90287370248645,1463.5969684078611
823680.0,9.533333333333333,7.08098870043603,6.231946364241793,0.0,91.90558319882575,1463.852261694525
823690.0,9.533449074074074,7.081023166242662,6.231844121481201,0.0,91.90829215958175,1464.1075625060791
823700.0,9.533564814814815,7.081057626286326,6.231741877949573,0.0,91.9110005848733,1464.362870841037
823710.0,9.533680555555556,7.081092080567906,6.231639633646986,0.0,91.91370847481724,1464.6181866979114
823720.0,9.533796296296297,7.08112652908827,6.2315373885734955,0.0,91.91641582953179,1464.8735100752158
823730.0,9.533912037037037,7.081160971848297,6.231435142729187,0.0,91.91912264913387,1465.1288409714632
823740.0,9.534027777777778,7.081195408848853,6.231332896114125,0.0,91.92182893374101,1465.384179385168
823750.0,9.534143518518519,7.081229840090832,6.231230648728379,0.0,91.92453468347016,1465.6395253148444
823760.0,9.53425925925926,7.081264265575089,6.231128400572019,0.0,91.92723989844022,1465.8948787590066
823770.0,9.534375,7.081298685302515,6.231026151645119,0.0,91.9299445787667,1466.1502397161698
823780.0,9.534490740740742,7.081333099273969,6.230923901947757,0.0,91.93264872456834,1466.4056081848494
823790.0,9.53460648148148,7.081367507490336,6.230821651479994,0.0,91.93535233596126,1466.6609841635602
823800.0,9.534722222222221,7.081401909952492,6.230719400241893,0.0,91.93805541306337,1466.916367650819
823810.0,9.534837962962962,7.081436306661299,6.2306171482335495,0.0,91.94075795599214,1467.171758645141
823820.0,9.534953703703703,7.081470697617652,6.230514895455023,0.0,91.94345996486365,1467.4271571450433
823830.0,9.535069444444444,7.081505082822401,6.230412641906383,0.0,91.9461614397968,1467.6825631490428
823840.0,9.535185185185185,7.081539462276439,6.230310387587708,0.0,91.94886238090677,1467.9379766556563
823850.0,9.535300925925926,7.081573835980625,6.230208132499058,0.0,91.95156278831207,1468.1933976634018
823860.0,9.535416666666666,7.081608203935845,6.230105876640528,0.0,91.9542626621287,1468.4488261707966
823870.0,9.535532407407407,7.081642566142963,6.23000362001217,0.0,91.95696200247463,1468.7042621763592
823880.0,9.535648148148148,7.081676922602865,6.22990136261407,0.0,91.95966080946599,1468.9597056786076
823890.0,9.535763888888889,7.0817112733164125,6.229799104446288,0.0,91.96235908322072,1469.215156676061
823900.0,9.53587962962963,7.081745618284483,6.229696845508914,0.0,91.9650568238549,1469.4706151672385
823910.0,9.53599537037037,7.081779957507947,6.2295945858020065,0.0,91.96775403148561,1469.7260811506592
823920.0,9.536111111111111,7.081814290987679,6.229492325325648,0.0,91.97045070622958,1469.981554624843
823930.0,9.536226851851852,7.081848618724553,6.22939006407991,0.0,91.97314684820383,1470.2370355883104
823940.0,9.536342592592593,7.081882940719447,6.22928780206486,0.0,91.97584245752508,1470.4925240395812
823950.0,9.536458333333334,7.081917256973225,6.229185539280584,0.0,91.97853753431052,1470.7480199771767
823960.0,9.536574074074075,7.081951567486761,6.229083275727145,0.0,91.98123207867627,1471.0035233996173
823970.0,9.536689814814816,7.081985872260936,6.2289810114046364,0.0,91.98392609073905,1471.259034305425
823980.0,9.536805555555556,7.0820201712966115,6.228878746313108,0.0,91.98661957061617,1471.5145526931212
823990.0,9.536921296296295,7.08205446459466,6.228776480452653,0.0,91.98931251842347,1471.770078561228
824000.0,9.537037037037036,7.082088752155959,6.228674213823336,0.0,91.99200493427749,1472.0256119082676
824010.0,9.537152777777777,7.082123033981377,6.22857194642524,0.0,91.99469681829522,1472.2811527327626
824020.0,9.537268518518518,7.082157310071789,6.228469678258433,0.0,91.997388170593,1472.5367010332366
824030.0,9.537384259259259,7.082191580428069,6.2283674093229955,0.0,92.00007899128751,1472.7922568082122
824040.0,9.5375,7.082225845051076,6.228265139619005,0.0,92.00276928049537,1473.0478200562136
824050.0,9.53761574074074,7.082260103941702,6.228162869146532,0.0,92.00545903833198,1473.3033907757647
824060.0,9.537731481481481,7.082294357100799,6.2280605979056505,0.0,92.00814826491536,1473.5589689653896
824070.0,9.537847222222222,7.082328604529247,6.227958325896451,0.0,92.01083696036041,1473.814554623613
824080.0,9.537962962962963,7.082362846227913,6.227856053118992,0.0,92.01352512478402,1474.0701477489597
824090.0,9.538078703703704,7.082397082197669,6.22775377957336,0.0,92.0162127583024,1474.3257483399548
824100.0,9.538194444444445,7.082431312439386,6.227651505259632,0.0,92.01889986103163,1474.5813563951242
824110.0,9.538310185185185,7.082465536953941,6.227549230177881,0.0,92.02158643308792,1474.8369719129942
824120.0,9.538425925925926,7.08249975574219,6.2274469543281805,0.0,92.02427247458814,1475.0925948920901
824130.0,9.538541666666667,7.082533968805021,6.227344677710624,0.0,92.0269579856473,1475.3482253309394
824140.0,9.538657407407408,7.082568176143287,6.2272424003252755,0.0,92.02964296638268,1475.6038632280683
824150.0,9.538773148148149,7.082602377757877,6.227140122172208,0.0,92.03232741690918,1475.859508582004
824160.0,9.53888888888889,7.082636573649646,6.227037843251507,0.0,92.03501133734434,1476.1151613912746
824170.0,9.53900462962963,7.082670763819467,6.22693556356325,0.0,92.03769472780294,1476.3708216544073
824180.0,9.53912037037037,7.082704948268217,6.226833283107517,0.0,92.04037758840121,1476.6264893699306
824190.0,9.53923611111111,7.082739126996756,6.22673100188438,0.0,92.04305991925571,1476.882164536373
824200.0,9.539351851851851,7.082773300005959,6.226628719893926,0.0,92.04574172048157,1477.137847152263
824210.0,9.539467592592592,7.082807467296693,6.226526437136227,0.0,92.04842299219499,1477.3935372161302
824220.0,9.539583333333333,7.082841628869823,6.226424153611366,0.0,92.05110373451178,1477.649234726504
824230.0,9.539699074074074,7.082875784726229,6.2263218693194124,0.0,92.05378394754743,1477.904939681914
824240.0,9.539814814814815,7.0829099348667715,6.226219584260452,0.0,92.05646363141851,1478.1606520808898
824250.0,9.539930555555555,7.082944079292324,6.2261172984345645,0.0,92.05914278624014,1478.4163719219628
824260.0,9.540046296296296,7.082978218003753,6.226015011841824,0.0,92.0618214121284,1478.672099203663
824270.0,9.540162037037037,7.083012351001927,6.225912724482324,0.0,92.06449950919865,1478.9278339245218
824280.0,9.540277777777778,7.0830464782877165,6.225810436356123,0.0,92.06717707756678,1479.1835760830706
824290.0,9.540393518518519,7.083080599861983,6.225708147463319,0.0,92.06985411734841,1479.439325677841
824300.0,9.54050925925926,7.083114715725613,6.225605857803979,0.0,92.07253062865865,1479.6950827073651
824310.0,9.540625,7.083148825879449,6.225503567378186,0.0,92.07520661161443,1479.950847170175
824320.0,9.540740740740741,7.083182930324378,6.2254012761860285,0.0,92.07788206632928,1480.2066190648038
824330.0,9.540856481481482,7.083217029061263,6.2252989842275825,0.0,92.08055699292018,1480.4623983897839
824340.0,9.540972222222223,7.083251122090961,6.225196691502917,0.0,92.08323139150212,1480.7181851436492
824350.0,9.541087962962964,7.083285209414363,6.2250943980121365,0.0,92.08590526218988,1480.973979324933
824360.0,9.541203703703705,7.083319291032314,6.224992103755297,0.0,92.08857860510044,1481.2297809321692
824370.0,9.541319444444444,7.083353366945694,6.2248898087325015,0.0,92.09125142034755,1481.4855899638924
824380.0,9.541435185185184,7.0833874371553645,6.224787512943811,0.0,92.09392370804746,1481.7414064186369
824390.0,9.541550925925925,7.083421501662189,6.224685216389313,0.0,92.09659546831496,1481.997230294938
824400.0,9.541666666666666,7.083455560467047,6.224582919069102,0.0,92.09926670126514,1482.2530615913302
824410.0,9.541782407407407,7.083489613570799,6.224480620983241,0.0,92.10193740701405,1482.5089003063495
824420.0,9.541898148148148,7.083523660974305,6.224378322131818,0.0,92.10460758567658,1482.7647464385318
824430.0,9.542013888888889,7.083557702678442,6.224276022514919,0.0,92.10727723736717,1483.0205999864133
824440.0,9.54212962962963,7.083591738684071,6.224173722132624,0.0,92.10994636220188,1483.2764609485305
824450.0,9.54224537037037,7.0836257689920625,6.224071420985013,0.0,92.11261496029529,1483.53232932342
824460.0,9.542361111111111,7.083659793603273,6.223969119072175,0.0,92.11528303176279,1483.7882051096196
824470.0,9.542476851851852,7.08369381251858,6.223866816394183,0.0,92.11795057671857,1484.0440883056658
824480.0,9.542592592592593,7.083727825738845,6.2237645129511225,0.0,92.12061759527872,1484.2999789100973
824490.0,9.542708333333334,7.083761833264932,6.223662208743072,0.0,92.12328408755769,1484.5558769214515
824500.0,9.542824074074074,7.083795835097717,6.223559903770128,0.0,92.1259500536703,1484.8117823382674
824510.0,9.542939814814815,7.083829831238044,6.223457598032364,0.0,92.1286154937322,1485.0676951590833
824520.0,9.543055555555556,7.083863821686795,6.223355291529862,0.0,92.1312804078567,1485.3236153824384
824530.0,9.543171296296297,7.08389780644483,6.223252984262712,0.0,92.13394479615971,1485.5795430068722
824540.0,9.543287037037038,7.083931785513016,6.223150676230984,0.0,92.13660865875575,1485.8354780309246
824550.0,9.543402777777779,7.083965758892225,6.2230483674347745,0.0,92.13927199575964,1486.091420453135
824560.0,9.54351851851852,7.083999726583303,6.222946057874163,0.0,92.14193480728666,1486.3473702720441
824570.0,9.543634259259258,7.0840336885871364,6.222843747549231,0.0,92.14459709345019,1486.6033274861927
824580.0,9.54375,7.084067644904577,6.222741436460066,0.0,92.14725885436631,1486.8592920941214
824590.0,9.54386574074074,7.08410159553649,6.2226391246067525,0.0,92.14992009014878,1487.1152640943722
824600.0,9.543981481481481,7.084135540483744,6.222536811989369,0.0,92.1525808009122,1487.3712434854856
824610.0,9.544097222222222,7.084169479747204,6.222434498608008,0.0,92.15524098677153,1487.6272302660045
824620.0,9.544212962962963,7.08420341332773,6.222332184462751,0.0,92.15790064784125,1487.8832244344708
824630.0,9.544328703703703,7.084237341226194,6.222229869553675,0.0,92.16055978423557,1488.1392259894271
824640.0,9.544444444444444,7.0842712634434415,6.222127553880876,0.0,92.16321839606965,1488.3952349294163
824650.0,9.544560185185185,7.084305179980363,6.222025237444432,0.0,92.16587648345634,1488.6512512529816
824660.0,9.544675925925926,7.084339090837794,6.22192292024443,0.0,92.16853404651224,1488.9072749586662
824670.0,9.544791666666667,7.084372996016618,6.221820602280956,0.0,92.1711910853495,1489.1633060450147
824680.0,9.544907407407408,7.0844068955176915,6.221718283554095,0.0,92.17384760008387,1489.4193445105702
824690.0,9.545023148148148,7.0844407893418895,6.221615964063927,0.0,92.17650359082933,1489.6753903538781
824700.0,9.54513888888889,7.084474677490054,6.221513643810548,0.0,92.17915905770091,1489.9314435734827
824710.0,9.54525462962963,7.084508559963056,6.221411322794038,0.0,92.18181400081122,1490.1875041679298
824720.0,9.545370370370371,7.084542436761765,6.221309001014479,0.0,92.18446842027502,1490.4435721357636
824730.0,9.545486111111112,7.084576307887039,6.221206678471971,0.0,92.18712231620718,1490.6996474755308
824740.0,9.545601851851853,7.084610173339741,6.221104355166578,0.0,92.18977568872121,1490.9557301857774
824750.0,9.545717592592593,7.084644033120732,6.221002031098407,0.0,92.19242853793148,1491.2118202650493
824760.0,9.545833333333333,7.084677887230879,6.220899706267526,0.0,92.19508086395173,1491.4679177118937
824770.0,9.545949074074073,7.084711735671035,6.220797380674037,0.0,92.1977326668965,1491.724022524857
824780.0,9.546064814814814,7.084745578442072,6.220695054318025,0.0,92.20038394687903,1491.9801347024875
824790.0,9.546180555555555,7.084779415544854,6.2205927271995645,0.0,92.20303470401402,1492.2362542433318
824800.0,9.546296296296296,7.084813246980231,6.220490399318753,0.0,92.20568493841567,1492.4923811459385
824810.0,9.546412037037037,7.084847072749084,6.220388070675679,0.0,92.20833465019692,1492.7485154088556
824820.0,9.546527777777778,7.084880892852245,6.2202857412704144,0.0,92.21098383947302,1493.004657030632
824830.0,9.546643518518518,7.084914707290598,6.220183411103073,0.0,92.2136325063556,1493.2608060098164
824840.0,9.54675925925926,7.084948516064999,6.220081080173716,0.0,92.21628065096019,1493.5169623449578
824850.0,9.546875,7.084982319176308,6.219978748482442,0.0,92.21892827340034,1493.773126034606
824860.0,9.54699074074074,7.085016116625394,6.21987641602935,0.0,92.2215753737893,1494.0292970773112
824870.0,9.547106481481482,7.085049908413106,6.219774082814499,0.0,92.22422195224172,1494.2854754716227
824880.0,9.547222222222222,7.0850836945403115,6.219671748838008,0.0,92.22686800887027,1494.541661216092
824890.0,9.547337962962963,7.08511747500787,6.219569414099947,0.0,92.22951354378898,1494.7978543092693
824900.0,9.547453703703704,7.085151249816643,6.219467078600404,0.0,92.23215855711157,1495.0540547497055
824910.0,9.547569444444445,7.085185018967488,6.219364742339476,0.0,92.23480304895152,1495.3102625359527
824920.0,9.547685185185186,7.085218782461267,6.219262405317245,0.0,92.23744701942229,1495.5664776665622
824930.0,9.547800925925927,7.085252540298848,6.219160067533804,0.0,92.24009046863743,1495.822700140086
824940.0,9.547916666666667,7.085286292481081,6.219057728989237,0.0,92.24273339671105,1496.0789299550768
824950.0,9.548032407407407,7.085320039008829,6.21895538968363,0.0,92.24537580375579,1496.3351671100875
824960.0,9.548148148148147,7.0853537798829445,6.218853049617079,0.0,92.24801768988534,1496.5914116036704
824970.0,9.548263888888888,7.085387515104302,6.218750708789675,0.0,92.25065905521251,1496.8476634343795
824980.0,9.548379629629629,7.08542124467375,6.218648367201498,0.0,92.25329989985175,1497.103922600768
824990.0,9.54849537037037,7.0854549685921535,6.218546024852643,0.0,92.25594022391557,1497.3601891013898
825000.0,9.54861111111111,7.08548868686037,6.218443681743205,0.0,92.25858002751767,1497.6164629347998
825010.0,9.548726851851852,7.085522399479258,6.218341337873258,0.0,92.2612193107712,1497.8727440995515
825020.0,9.548842592592592,7.08555610644968,6.218238993242906,0.0,92.26385807378928,1498.1290325942011
825030.0,9.548958333333333,7.085589807772488,6.218136647852234,0.0,92.26649631668538,1498.385328417303
825040.0,9.549074074074074,7.085623503448545,6.218034301701326,0.0,92.26913403957205,1498.641631567413
825050.0,9.549189814814815,7.085657193478717,6.217931954790282,0.0,92.27177124256298,1498.8979420430867
825060.0,9.549305555555556,7.085690877863845,6.217829607119179,0.0,92.27440792577157,1499.1542598428805
825070.0,9.549421296296297,7.085724556604809,6.2177272586881225,0.0,92.27704408930964,1499.4105849653508
825080.0,9.549537037037037,7.085758229702451,6.217624909497199,0.0,92.27967973329183,1499.6669174090543
825090.0,9.549652777777778,7.085791897157637,6.217522559546495,0.0,92.28231485782993,1499.9232571725481
825100.0,9.549768518518519,7.085825558971219,6.217420208836088,0.0,92.28494946303738,1500.1796042543897
825110.0,9.54988425925926,7.08585921514406,6.217317857366089,0.0,92.28758354902693,1500.435958653137
825120.0,9.55,7.085892865677012,6.217215505136586,0.0,92.29021711591162,1500.6923203673477
825130.0,9.550115740740742,7.085926510570945,6.2171131521476655,0.0,92.29285016380396,1500.9486893955807
825140.0,9.55023148148148,7.085960149826703,6.217010798399418,0.0,92.2954826928177,1501.2050657363943
825150.0,9.550347222222221,7.085993783445156,6.216908443891937,0.0,92.29811470306454,1501.461449388347
825160.0,9.550462962962962,7.086027411427151,6.216806088625311,0.0,92.30074619465833,1501.7178403499988
825170.0,9.550578703703703,7.086061033773547,6.216703732599633,0.0,92.30337716771105,1501.974238619909
825180.0,9.550694444444444,7.0860946504852125,6.216601375814998,0.0,92.30600762233541,1502.230644196638
825190.0,9.550810185185185,7.086128261562985,6.21649901827149,0.0,92.30863755864512,1502.4870570787452
825200.0,9.550925925925926,7.086161867007737,6.216396659969205,0.0,92.31126697675116,1502.7434772647916
825210.0,9.551041666666666,7.086195466820323,6.216294300908228,0.0,92.31389587676753,1502.9999047533381
825220.0,9.551157407407407,7.0862290610015926,6.216191941088665,0.0,92.31652425880647,1503.2563395429459
825230.0,9.551273148148148,7.086262649552405,6.216089580510597,0.0,92.31915212298011,1503.5127816321765
