time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
825240.0,9.551388888888889,7.08629623247362,6.215987219174121,0.0,92.32177946940112,1503.7692310195912
825250.0,9.55150462962963,7.086329809766092,6.215884857079332,0.0,92.32440629818223,1504.025687703753
825260.0,9.55162037037037,7.086363381430672,6.215782494226312,0.0,92.3270326094358,1504.2821516832234
825270.0,9.551736111111111,7.08639694746822,6.215680130615164,0.0,92.32965840327395,1504.5386229565659
825280.0,9.551851851851852,7.0864305078795935,6.215577766245967,0.0,92.33228367980921,1504.795101522343
825290.0,9.551967592592593,7.08646406266565,6.215475401118829,0.0,92.33490843915423,1505.0515873791185
825300.0,9.552083333333334,7.086497611827243,6.215373035233837,0.0,92.33753268142131,1505.3080805254556
825310.0,9.552199074074075,7.086531155365227,6.215270668591086,0.0,92.34015640672271,1505.5645809599187
825320.0,9.552314814814816,7.086564693280454,6.215168301190658,0.0,92.34277961517057,1505.821088681072
825330.0,9.552430555555556,7.086598225573786,6.21506593303266,0.0,92.34540230687686,1506.07760368748
825340.0,9.552546296296295,7.086631752246078,6.2149635641171805,0.0,92.34802448195433,1506.3341259777076
825350.0,9.552662037037036,7.086665273298175,6.214861194444312,0.0,92.35064614051517,1506.59065555032
825360.0,9.552777777777777,7.086698788730943,6.214758824014145,0.0,92.35326728267066,1506.847192403883
825370.0,9.552893518518518,7.086732298545228,6.214656452826773,0.0,92.35588790853383,1507.1037365369623
825380.0,9.553009259259259,7.086765802741895,6.214554080882303,0.0,92.35850801821609,1507.360287948124
825390.0,9.553125,7.086799301321786,6.2144517081808175,0.0,92.3611276118301,1507.6168466359345
825400.0,9.55324074074074,7.0868327942857645,6.214349334722401,0.0,92.36374668948714,1507.8734125989608
825410.0,9.553356481481481,7.086866281634683,6.2142469605071655,0.0,92.36636525129992,1508.1299858357702
825420.0,9.553472222222222,7.086899763369395,6.214144585535196,0.0,92.36898329738005,1508.3865663449294
825430.0,9.553587962962963,7.086933239490752,6.21404220980659,0.0,92.3716008278395,1508.6431541250067
825440.0,9.553703703703704,7.086966709999612,6.2139398333214375,0.0,92.37421784278997,1508.89974917457
825450.0,9.553819444444445,7.087000174896824,6.213837456079838,0.0,92.37683434234367,1509.1563514921877
825460.0,9.553935185185185,7.087033634183244,6.213735078081877,0.0,92.37945032661197,1509.4129610764282
825470.0,9.554050925925926,7.087067087859728,6.21363269932766,0.0,92.38206579570688,1509.669577925861
825480.0,9.554166666666667,7.0871005359271235,6.213530319817276,0.0,92.38468074974035,1509.9262020390545
825490.0,9.554282407407408,7.087133978386288,6.213427939550821,0.0,92.38729518882371,1510.182833414579
825500.0,9.554398148148149,7.087167415238076,6.213325558528397,0.0,92.38990911306891,1510.439472051004
825510.0,9.55451388888889,7.087200846483342,6.213223176750078,0.0,92.39252252258765,1510.6961179469004
825520.0,9.55462962962963,7.0872342721229264,6.213120794215982,0.0,92.39513541749189,1510.9527711008375
825530.0,9.55474537037037,7.087267692157697,6.213018410926194,0.0,92.39774779789211,1511.2094315113873
825540.0,9.55486111111111,7.087301106588509,6.212916026880812,0.0,92.40035966390104,1511.4660991771204
825550.0,9.554976851851851,7.087334515416193,6.212813642079931,0.0,92.40297101563044,1511.722774096608
825560.0,9.555092592592592,7.087367918641613,6.212711256523635,0.0,92.40558185319014,1511.9794562684224
825570.0,9.555208333333333,7.087401316265638,6.212608870212046,0.0,92.4081921766926,1512.2361456911353
825580.0,9.555324074074074,7.087434708289094,6.212506483145228,0.0,92.41080198625042,1512.4928423633194
825590.0,9.555439814814815,7.087468094712849,6.2124040953233,0.0,92.41341128197304,1512.749546283547
825600.0,9.555555555555555,7.087501475537742,6.21230170674635,0.0,92.41602006397312,1513.0062574503913
825610.0,9.555671296296296,7.087534850764635,6.212199317414471,0.0,92.41862833236083,1513.2629758624257
825620.0,9.555787037037037,7.087568220394378,6.212096927327764,0.0,92.42123608724859,1513.5197015182237
825630.0,9.555902777777778,7.087601584427824,6.211994536486327,0.0,92.4238433287473,1513.7764344163588
825640.0,9.556018518518519,7.087634942865827,6.211892144890252,0.0,92.42645005696832,1514.033174555406
825650.0,9.55613425925926,7.08766829570922,6.211789752539636,0.0,92.42905627202332,1514.2899219339392
825660.0,9.55625,7.087701642958879,6.211687359434577,0.0,92.43166197402184,1514.546676550534
825670.0,9.556365740740741,7.087734984615642,6.211584965575166,0.0,92.43426716307714,1514.8034384037646
825680.0,9.556481481481482,7.087768320680358,6.211482570961505,0.0,92.43687183929922,1515.0602074922072
825690.0,9.556597222222223,7.087801651153876,6.2113801755936935,0.0,92.4394760027991,1515.3169838144372
825700.0,9.556712962962964,7.087834976037058,6.211277779471822,0.0,92.44207965368764,1515.573767369031
825710.0,9.556828703703705,7.087868295330752,6.211175382595988,0.0,92.44468279207679,1515.8305581545644
825720.0,9.556944444444444,7.087901609035804,6.211072984966295,0.0,92.44728541807737,1516.0873561696146
825730.0,9.557060185185184,7.08793491715306,6.210970586582838,0.0,92.44988753179997,1516.3441614127585
825740.0,9.557175925925925,7.087968219683368,6.210868187445707,0.0,92.45248913335521,1516.6009738825735
825750.0,9.557291666666666,7.088001516627599,6.210765787555008,0.0,92.455090222854,1516.857793577637
825760.0,9.557407407407407,7.0880348079865785,6.210663386910829,0.0,92.45769080040851,1517.114620496527
825770.0,9.557523148148148,7.088068093761173,6.210560985513275,0.0,92.46029086612809,1517.371454637822
825780.0,9.557638888888889,7.088101373952222,6.210458583362445,0.0,92.46289042012457,1517.6282960001
825790.0,9.55775462962963,7.088134648560582,6.210356180458433,0.0,92.465489462508,1517.8851445819403
825800.0,9.55787037037037,7.088167917587099,6.2102537768013395,0.0,92.46808799338973,1518.142000381922
825810.0,9.557986111111111,7.0882011810326215,6.210151372391256,0.0,92.47068601288017,1518.398863398624
825820.0,9.558101851851852,7.088234438898001,6.210048967228282,0.0,92.47328352108997,1518.655733630627
825830.0,9.558217592592593,7.088267691184083,6.209946561312531,0.0,92.47588051813004,1518.9126110765108
825840.0,9.558333333333334,7.088300937891724,6.209844154644074,0.0,92.47847700411056,1519.1694957348557
825850.0,9.558449074074074,7.088334179021761,6.209741747223031,0.0,92.4810729791429,1519.426387604242
825860.0,9.558564814814815,7.088367414575048,6.209639339049491,0.0,92.4836684433366,1519.6832866832515
825870.0,9.558680555555556,7.0884006445524435,6.209536930123559,0.0,92.48626339680274,1519.9401929704648
825880.0,9.558796296296297,7.088433868954782,6.209434520445327,0.0,92.48885783965244,1520.1971064644638
825890.0,9.558912037037038,7.088467087782918,6.209332110014895,0.0,92.49145177199519,1520.4540271638305
825900.0,9.559027777777779,7.088500301037702,6.2092296988323605,0.0,92.49404519394186,1520.7109550671469
825910.0,9.55914351851852,7.088533508719972,6.209127286897829,0.0,92.49663810560308,1520.9678901729958
825920.0,9.559259259259258,7.088566710830593,6.209024874211389,0.0,92.49923050708841,1521.2248324799598
825930.0,9.559375,7.088599907370396,6.208922460773149,0.0,92.5018223985096,1521.4817819866225
825940.0,9.55949074074074,7.088633098340234,6.208820046583201,0.0,92.50441377997561,1521.738738691567
825950.0,9.559606481481481,7.088666283740959,6.208717631641654,0.0,92.50700465159721,1521.995702593377
825960.0,9.559722222222222,7.088699463573409,6.208615215948591,0.0,92.50959501348478,1522.2526736906366
825970.0,9.559837962962963,7.088732637838438,6.208512799504122,0.0,92.51218486574811,1522.5096519819303
825980.0,9.559953703703703,7.088765806536899,6.20841038230835,0.0,92.5147742084978,1522.7666374658431
825990.0,9.560069444444444,7.088798969669625,6.208307964361368,0.0,92.51736304184438,1523.0236301409593
826000.0,9.560185185185185,7.088832127237475,6.208205545663273,0.0,92.51995136589694,1523.2806300058646
826010.0,9.560300925925926,7.0888652792412925,6.2081031262141835,0.0,92.52253918076659,1523.5376370591443
826020.0,9.560416666666667,7.088898425681923,6.2080007060141735,0.0,92.52512648656301,1523.794651299385
826030.0,9.560532407407408,7.088931566560209,6.207898285063349,0.0,92.52771328339627,1524.051672725172
826040.0,9.560648148148148,7.088964701877006,6.207795863361818,0.0,92.53029957137609,1524.3087013350923
826050.0,9.56076388888889,7.088997831633159,6.207693440909682,0.0,92.53288535061301,1524.565737127733
826060.0,9.56087962962963,7.089030955829509,6.20759101770703,0.0,92.53547062121693,1524.8227801016808
826070.0,9.560995370370371,7.089064074466897,6.207488593753978,0.0,92.53805538329745,1525.0798302555231
826080.0,9.561111111111112,7.089097187546188,6.207386169050612,0.0,92.54063963696393,1525.336887587848
826090.0,9.561226851851853,7.08913029506821,6.20728374359703,0.0,92.54322338232781,1525.5939520972433
826100.0,9.561342592592593,7.089163397033812,6.207181317393358,0.0,92.54580661949751,1525.8510237822975
826110.0,9.561458333333333,7.089196493443844,6.207078890439659,0.0,92.54838934858294,1526.108102641599
826120.0,9.561574074074073,7.089229584299148,6.206976462736059,0.0,92.5509715696945,1526.365188673737
826130.0,9.561689814814814,7.089262669600576,6.206874034282656,0.0,92.55355328294134,1526.622281877301
826140.0,9.561805555555555,7.089295749348964,6.206771605079548,0.0,92.5561344884338,1526.8793822508799
826150.0,9.561921296296296,7.0893288235451655,6.206669175126832,0.0,92.55871518628093,1527.1364897930641
826160.0,9.562037037037037,7.089361892190023,6.206566744424613,0.0,92.56129537659287,1527.3936045024434
826170.0,9.562152777777778,7.089394955284381,6.206464312972986,0.0,92.5638750594792,1527.6507263776089
826180.0,9.562268518518518,7.089428012829083,6.206361880772058,0.0,92.5664542350493,1527.9078554171506
826190.0,9.56238425925926,7.089461064824964,6.206259447821932,0.0,92.5690329034127,1528.1649916196602
826200.0,9.5625,7.089494111272881,6.206157014122701,0.0,92.57161106467817,1528.422134983729
826210.0,9.56261574074074,7.0895271521736865,6.2060545796744835,0.0,92.57418871895626,1528.679285507948
826220.0,9.562731481481482,7.089560187528212,6.205952144477356,0.0,92.57676586635685,1528.93644319091
826230.0,9.562847222222222,7.089593217337303,6.205849708531441,0.0,92.57934250698864,1529.1936080312073
826240.0,9.562962962962963,7.089626241601797,6.2057472718368265,0.0,92.58191864096081,1529.450780027432
826250.0,9.563078703703704,7.0896592603225566,6.205644834393626,0.0,92.58449426838256,1529.7079591781778
826260.0,9.563194444444445,7.089692273500403,6.2055423962019285,0.0,92.58706938936436,1529.9651454820373
826270.0,9.563310185185186,7.089725281136192,6.205439957261846,0.0,92.58964400401406,1530.2223389376038
826280.0,9.563425925925927,7.089758283230773,6.205337517573472,0.0,92.59221811244163,1530.4795395434717
826290.0,9.563541666666667,7.0897912797849765,6.205235077136915,0.0,92.59479171475694,1530.7367472982348
826300.0,9.563657407407407,7.089824270799663,6.205132635952277,0.0,92.59736481106813,1530.9939622004877
826310.0,9.563773148148147,7.089857256275654,6.205030194019654,0.0,92.5999374014857,1531.2511842488252
826320.0,9.563888888888888,7.089890236213805,6.204927751339156,0.0,92.60250948611719,1531.5084134418423
826330.0,9.564004629629629,7.089923210614957,6.204825307910884,0.0,92.60508106507265,1531.7656497781343
826340.0,9.56412037037037,7.089956179479958,6.204722863734932,0.0,92.60765213846089,1532.0228932562966
826350.0,9.56423611111111,7.089989142809645,6.204620418811406,0.0,92.61022270639162,1532.2801438749254
826360.0,9.564351851851852,7.090022100604866,6.20451797314042,0.0,92.61279276897335,1532.537401632617
826370.0,9.564467592592592,7.090055052866454,6.204415526722061,0.0,92.61536232631533,1532.7946665279678
826380.0,9.564583333333333,7.09008799959525,6.204313079556436,0.0,92.61793137852604,1533.0519385595749
826390.0,9.564699074074074,7.09012094079211,6.204210631643659,0.0,92.6204999257142,1533.3092177260348
826400.0,9.564814814814815,7.090153876457869,6.204108182983813,0.0,92.62306796798974,1533.566504025946
826410.0,9.564930555555556,7.090186806593375,6.2040057335770085,0.0,92.62563550546109,1533.8237974579056
826420.0,9.565046296296297,7.090219731199449,6.2039032834233625,0.0,92.62820253823766,1534.0810980205117
826430.0,9.565162037037037,7.090252650276962,6.203800832522962,0.0,92.63076906642631,1534.338405712363
826440.0,9.565277777777778,7.090285563826735,6.203698380875918,0.0,92.63333509013835,1534.5957205320578
826450.0,9.565393518518519,7.090318471849618,6.203595928482318,0.0,92.63590060948101,1534.8530424781954
826460.0,9.56550925925926,7.090351374346448,6.2034934753422855,0.0,92.63846562456352,1535.1103715493748
826470.0,9.565625,7.090384271318065,6.203391021455921,0.0,92.64103013549436,1535.3677077441955
826480.0,9.565740740740742,7.090417162765318,6.203288566823318,0.0,92.64359414238187,1535.6250510612576
826490.0,9.56585648148148,7.090450048689039,6.203186111444581,0.0,92.64615764533556,1535.8824014991615
826500.0,9.565972222222221,7.090482929090082,6.203083655319826,0.0,92.64872064446324,1536.1397590565075
826510.0,9.566087962962962,7.090515803969273,6.202981198449145,0.0,92.65128313987451,1536.3971237318958
826520.0,9.566203703703703,7.090548673327458,6.202878740832641,0.0,92.65384513167675,1536.6544955239283
826530.0,9.566319444444444,7.090581537165482,6.202776282470422,0.0,92.65640661997895,1536.9118744312061
826540.0,9.566435185185185,7.090614395484179,6.202673823362591,0.0,92.65896760488992,1537.1692604523307
826550.0,9.566550925925926,7.090647248284393,6.202571363509254,0.0,92.66152808651758,1537.4266535859042
826560.0,9.566666666666666,7.090680095566972,6.20246890291051,0.0,92.66408806497066,1537.6840538305291
826570.0,9.566782407407407,7.090712937332734,6.202366441566463,0.0,92.66664754035824,1537.941461184808
826580.0,9.566898148148148,7.090745773582544,6.202263979477225,0.0,92.66920651278689,1538.1988756473438
826590.0,9.567013888888889,7.090778604317217,6.202161516642897,0.0,92.67176498236687,1538.456297216739
826600.0,9.56712962962963,7.090811429537617,6.2020590530635795,0.0,92.67432294920467,1538.713725891598
826610.0,9.56724537037037,7.090844249244573,6.201956588739375,0.0,92.67688041341034,1538.9711616705242
826620.0,9.567361111111111,7.090877063438922,6.201854123670392,0.0,92.67943737509154,1539.2286045521216
826630.0,9.567476851851852,7.090909872121501,6.201751657856738,0.0,92.68199383435605,1539.4860545349948
826640.0,9.567592592592593,7.090942675293167,6.201649191298507,0.0,92.68454979131187,1539.7435116177483
826650.0,9.567708333333334,7.090975472954735,6.201546723995819,0.0,92.68710524606868,1540.0009757989872
826660.0,9.567824074074075,7.0910082651070585,6.201444255948765,0.0,92.68966019873265,1540.258447077317
826670.0,9.567939814814816,7.091041051750965,6.201341787157463,0.0,92.69221464941306,1540.5159254513433
826680.0,9.568055555555556,7.091073832887315,6.201239317621996,0.0,92.69476859821701,1540.7734109196715
826690.0,9.568171296296295,7.091106608516929,6.201136847342492,0.0,92.69732204525441,1541.0309034809086
826700.0,9.568287037037036,7.091139378640643,6.201034376319048,0.0,92.69987499063161,1541.2884031336603
826710.0,9.568402777777777,7.09117214325931,6.200931904551761,0.0,92.70242743445661,1541.5459098765336
826720.0,9.568518518518518,7.091204902373751,6.200829432040748,0.0,92.7049793768383,1541.8034237081363
826730.0,9.568634259259259,7.091237655984821,6.2007269587861025,0.0,92.70753081788352,1542.0609446270748
826740.0,9.56875,7.091270404093347,6.200624484787946,0.0,92.71008175770123,1542.3184726319573
826750.0,9.56886574074074,7.0913031467001675,6.200522010046368,0.0,92.71263219639849,1542.5760077213918
826760.0,9.568981481481481,7.091335883806129,6.2004195345614725,0.0,92.71518213408325,1542.8335498939864
826770.0,9.569097222222222,7.09136861541206,6.200317058333383,0.0,92.717731570864,1543.09109914835
826780.0,9.569212962962963,7.091401341518803,6.200214581362184,0.0,92.72028050684767,1543.348655483091
826790.0,9.569328703703704,7.091434062127197,6.200112103648,0.0,92.72282894214247,1543.6062188968192
826800.0,9.569444444444445,7.091466777238079,6.200009625190925,0.0,92.72537687685625,1543.8637893881441
826810.0,9.569560185185185,7.091499486852273,6.199907145991071,0.0,92.72792431109653,1544.1213669556748
826820.0,9.569675925925926,7.09153219097063,6.199804666048528,0.0,92.73047124497012,1544.378951598022
826830.0,9.569791666666667,7.091564889593997,6.199702185363422,0.0,92.73301767858572,1544.636543313796
826840.0,9.569907407407408,7.091597582723185,6.1995997039358475,0.0,92.73556361205145,1544.8941421016073
826850.0,9.570023148148149,7.091630270359049,6.199497221765917,0.0,92.73810904547322,1545.151747960067
826860.0,9.57013888888889,7.091662952502419,6.199394738853728,0.0,92.74065397895974,1545.4093608877863
826870.0,9.57025462962963,7.09169562915412,6.199292255199391,0.0,92.74319841261803,1545.666980883377
826880.0,9.57037037037037,7.091728300315024,6.199189770803025,0.0,92.74574234655478,1545.9246079454508
826890.0,9.57048611111111,7.091760965985927,6.199087285664709,0.0,92.74828578088004,1546.1822420726198
826900.0,9.570601851851851,7.091793626167682,6.198984799784569,0.0,92.75082871569825,1546.439883263497
826910.0,9.570717592592592,7.091826280861134,6.198882313162704,0.0,92.75337115111806,1546.6975315166944
826920.0,9.570833333333333,7.0918589300671115,6.198779825799225,0.0,92.75591308724745,1546.9551868308256
826930.0,9.570949074074074,7.091891573786445,6.198677337694236,0.0,92.7584545241933,1547.212849204504
826940.0,9.571064814814815,7.091924212019979,6.1985748488478425,0.0,92.76099546206243,1547.4705186363428
826950.0,9.571180555555555,7.091956844768549,6.198472359260155,0.0,92.76353590096271,1547.7281951249565
826960.0,9.571296296296296,7.091989472032972,6.1983698689312785,0.0,92.76607584100144,1547.9858786689592
826970.0,9.571412037037037,7.092022093814105,6.198267377861318,0.0,92.76861528228442,1548.2435692669658
826980.0,9.571527777777778,7.092054710112771,6.198164886050379,0.0,92.77115422492056,1548.5012669175906
826990.0,9.571643518518519,7.092087320929815,6.198062393498562,0.0,92.77369266901601,1548.7589716194489
827000.0,9.57175925925926,7.092119926266072,6.1979599002059915,0.0,92.7762306146787,1549.0166833711564
827010.0,9.571875,7.092152526122363,6.197857406172766,0.0,92.77876806201554,1549.2744021713286
827020.0,9.571990740740741,7.092185120499527,6.197754911398983,0.0,92.78130501113272,1549.532128018582
827030.0,9.572106481481482,7.092217709398411,6.197652415884755,0.0,92.7838414621376,1549.7898609115323
827040.0,9.572222222222223,7.092250292819838,6.197549919630204,0.0,92.78637741513802,1550.0476008487965
827050.0,9.572337962962964,7.092282870764652,6.197447422635424,0.0,92.78891287024008,1550.3053478289914
827060.0,9.572453703703705,7.0923154432336695,6.197344924900526,0.0,92.79144782755164,1550.5631018507345
827070.0,9.572569444444444,7.092348010227743,6.197242426425601,0.0,92.79398228717798,1550.8208629126434
827080.0,9.572685185185184,7.092380571747691,6.197139927210777,0.0,92.7965162492277,1551.0786310133356
827090.0,9.572800925925925,7.0924131277969815,6.197037427258578,0.0,92.79904971380618,1551.3364061514294
827100.0,9.572916666666666,7.092445678376676,6.19693492656936,0.0,92.80158268122601,1551.594188325544
827110.0,9.573032407407407,7.092478223487595,6.196832425143218,0.0,92.80411515161155,1551.8519775342984
827120.0,9.573148148148148,7.092510763130568,6.196729922980268,0.0,92.80664712506857,1552.1097737763125
827130.0,9.573263888888889,7.0925432973064195,6.196627420080614,0.0,92.80917860170355,1552.3675770502061
827140.0,9.57337962962963,7.092575826015963,6.196524916444375,0.0,92.8117095816223,1552.6253873545995
827150.0,9.57349537037037,7.092608349260038,6.1964224120716445,0.0,92.81424006493016,1552.8832046881132
827160.0,9.573611111111111,7.09264086703945,6.196319906962548,0.0,92.81677005173407,1553.1410290493677
827170.0,9.573726851851852,7.09267337935504,6.196217401117189,0.0,92.81929954213854,1553.3988604369847
827180.0,9.573842592592593,7.092705886207609,6.196114894535676,0.0,92.82182853625069,1553.6566988495854
827190.0,9.573958333333334,7.092738387597993,6.1960123872181345,0.0,92.82435703417468,1553.9145442857916
827200.0,9.574074074074074,7.092770883527015,6.195909879164648,0.0,92.82688503601702,1554.172396744225
827210.0,9.574189814814815,7.092803373995499,6.195807370375341,0.0,92.82941254188381,1554.4302562235077
827220.0,9.574305555555556,7.092835859004261,6.195704860850318,0.0,92.83193955188061,1554.6881227222632
827230.0,9.574421296296297,7.0928683385541325,6.195602350589704,0.0,92.83446606611257,1554.9459962391134
827240.0,9.574537037037038,7.09290081264593,6.195499839593586,0.0,92.83699208468605,1555.203876772682
827250.0,9.574652777777779,7.092933281280477,6.195397327862088,0.0,92.83951760770628,1555.4617643215925
827260.0,9.57476851851852,7.0929657444585965,6.195294815395315,0.0,92.84204263527864,1555.7196588844683
827270.0,9.574884259259258,7.092998202181118,6.195192302193378,0.0,92.84456716750911,1555.9775604599336
827280.0,9.575,7.093030654448846,6.195089788256395,0.0,92.84709120450353,1556.2354690466127
827290.0,9.57511574074074,7.0930631012626275,6.194987273584467,0.0,92.84961474636613,1556.4933846431304
827300.0,9.575231481481481,7.0930955426232645,6.194884758177695,0.0,92.85213779320426,1556.7513072481117
827310.0,9.575347222222222,7.093127978531588,6.194782242036212,0.0,92.85466034512197,1557.0092368601815
827320.0,9.575462962962963,7.093160408988417,6.194679725160114,0.0,92.85718240222516,1557.2671734779656
827330.0,9.575578703703703,7.09319283399458,6.194577207549511,0.0,92.85970396461914,1557.5251171000891
827340.0,9.575694444444444,7.093225253550899,6.194474689204521,0.0,92.86222503240987,1557.7830677251793
827350.0,9.575810185185185,7.093257667658187,6.194372170125242,0.0,92.86474560570251,1558.0410253518621
827360.0,9.575925925925926,7.093290076317271,6.194269650311795,0.0,92.86726568460192,1558.2989899787638
827370.0,9.576041666666667,7.093322479528975,6.1941671297642795,0.0,92.86978526921375,1558.5569616045113
827380.0,9.576157407407408,7.0933548772941215,6.194064608482821,0.0,92.87230435964352,1558.8149402277324
827390.0,9.576273148148148,7.093387269613526,6.193962086467518,0.0,92.87482295599634,1559.0729258470546
827400.0,9.57638888888889,7.093419656488015,6.193859563718475,0.0,92.87734105837725,1559.330918461106
827410.0,9.57650462962963,7.093452037918414,6.193757040235821,0.0,92.87985866689178,1559.5889180685137
827420.0,9.576620370370371,7.093484413905539,6.1936545160196514,0.0,92.88237578164532,1559.8469246679072
827430.0,9.576736111111112,7.093516784450208,6.193551991070094,0.0,92.8848924027428,1560.1049382579147
827440.0,9.576851851851853,7.093549149553255,6.193449465387232,0.0,92.88740853028884,1560.3629588371655
827450.0,9.576967592592593,7.093581509215504,6.193346938971199,0.0,92.88992416438987,1560.6209864042887
827460.0,9.577083333333333,7.093613863437751,6.193244411822089,0.0,92.89243930515089,1560.8790209579142
827470.0,9.577199074074073,7.093646212220851,6.193141883940035,0.0,92.89495395267531,1561.1370624966717
827480.0,9.577314814814814,7.093678555565603,6.193039355325124,0.0,92.8974681070706,1561.3951110191913
827490.0,9.577430555555555,7.093710893472824,6.192936825977475,0.0,92.89998176844017,1561.6531665241037
827500.0,9.577546296296296,7.093743225943361,6.1928342958972005,0.0,92.90249493688864,1561.9112290100395
827510.0,9.577662037037037,7.09377555297801,6.19273176508441,0.0,92.90500761252306,1562.16929847563
827520.0,9.577777777777778,7.093807874577604,6.192629233539218,0.0,92.90751979544645,1562.4273749195063
827530.0,9.577893518518518,7.09384019074296,6.192526701261737,0.0,92.9100314857646,1562.6854583402999
827540.0,9.57800925925926,7.093872501474902,6.192424168252055,0.0,92.91254268358215,1562.9435487366434
827550.0,9.578125,7.093904806774252,6.19232163451031,0.0,92.91505338900437,1563.2016461071682
827560.0,9.57824074074074,7.093937106641825,6.192219100036598,0.0,92.91756360213607,1563.4597504505077
827570.0,9.578356481481482,7.093969401078456,6.192116564831044,0.0,92.92007332308168,1563.7178617652937
827580.0,9.578472222222222,7.094001690084951,6.19201402889374,0.0,92.92258255194719,1563.9759800501602
827590.0,9.578587962962963,7.09403397366213,6.191911492224812,0.0,92.92509128883626,1564.2341053037405
827600.0,9.578703703703704,7.094066251810818,6.191808954824362,0.0,92.92759953385342,1564.4922375246676
827610.0,9.578819444444445,7.094098524531844,6.191706416692503,0.0,92.93010728710397,1564.7503767115763
827620.0,9.578935185185186,7.094130791826025,6.191603877829353,0.0,92.93261454869325,1565.0085228631003
827630.0,9.579050925925927,7.094163053694172,6.191501338235013,0.0,92.93512131872559,1565.2666759778747
827640.0,9.579166666666667,7.094195310137108,6.191398797909593,0.0,92.93762759730508,1565.5248360545338
827650.0,9.579282407407407,7.094227561155663,6.191296256853219,0.0,92.94013338453657,1565.783003091713
827660.0,9.579398148148147,7.094259806750645,6.191193715065984,0.0,92.94263868052538,1566.041177088048
827670.0,9.579513888888888,7.094292046922889,6.191091172548012,0.0,92.94514348537516,1566.2993580421742
827680.0,9.579629629629629,7.094324281673197,6.190988629299405,0.0,92.94764779919166,1566.5575459527274
827690.0,9.57974537037037,7.0943565110024,6.190886085320278,0.0,92.95015162207812,1566.8157408183442
827700.0,9.57986111111111,7.094388734911325,6.190783540610749,0.0,92.95265495413976,1567.0739426376613
827710.0,9.579976851851852,7.094420953400773,6.190680995170916,0.0,92.95515779548178,1567.3321514093152
827720.0,9.580092592592592,7.094453166471573,6.1905784490009,0.0,92.95766014620713,1567.5903671319436
827730.0,9.580208333333333,7.0944853741245515,6.190475902100811,0.0,92.960162006421,1567.8485898041836
827740.0,9.580324074074074,7.094517576360516,6.190373354470753,0.0,92.96266337622835,1568.1068194246734
827750.0,9.580439814814815,7.0945497731802964,6.190270806110842,0.0,92.96516425573262,1568.3650559920502
827760.0,9.580555555555556,7.094581964584709,6.190168257021197,0.0,92.96766464503898,1568.6232995049531
827770.0,9.580671296296297,7.094614150574575,6.190065707201922,0.0,92.97016454425156,1568.8815499620205
827780.0,9.580787037037037,7.094646331150704,6.189963156653128,0.0,92.97266395347486,1569.1398073618914
827790.0,9.580902777777778,7.094678506313922,6.189860605374924,0.0,92.97516287281236,1569.3980717032048
827800.0,9.581018518518519,7.094710676065062,6.189758053367432,0.0,92.97766130236896,1569.6563429846003
827810.0,9.58113425925926,7.094742840404922,6.189655500630748,0.0,92.98015924224983,1569.9146212047176
827820.0,9.58125,7.094774999334334,6.189552947165,0.0,92.98265669255773,1570.172906362197
827830.0,9.581365740740742,7.094807152854107,6.189450392970287,0.0,92.98515365339777,1570.431198455679
827840.0,9.58148148148148,7.094839300965066,6.189347838046725,0.0,92.98765012487338,1570.6894974838035
827850.0,9.581597222222221,7.094871443668033,6.189245282394424,0.0,92.99014610708927,1570.947803445212
827860.0,9.581712962962962,7.094903580963818,6.189142726013503,0.0,92.99264160014974,1571.2061163385456
827870.0,9.581828703703703,7.0949357128532355,6.189040168904068,0.0,92.99513660415806,1571.4644361624462
827880.0,9.581944444444444,7.094967839337128,6.188937611066225,0.0,92.99763111921827,1571.722762915555
827890.0,9.582060185185185,7.09499996041629,6.188835052500095,0.0,93.00012514543614,1571.9810965965144
827900.0,9.582175925925926,7.095032076091557,6.188732493205792,0.0,93.00261868291375,1572.2394372039669
827910.0,9.582291666666666,7.095064186363737,6.188629933183415,0.0,93.00511173175651,1572.497784736555
827920.0,9.582407407407407,7.09509629123365,6.188527372433084,0.0,93.0076042920677,1572.7561391929223
827930.0,9.582523148148148,7.095128390702113,6.188424810954917,0.0,93.01009636395128,1573.0145005717109
827940.0,9.582638888888889,7.095160484769942,6.188322248749012,0.0,93.012587947511,1573.2728688715652
827950.0,9.58275462962963,7.09519257343797,6.18821968581549,0.0,93.01507904285084,1573.5312440911287
827960.0,9.58287037037037,7.0952246567069865,6.188117122154461,0.0,93.01756965007561,1573.7896262290453
827970.0,9.582986111111111,7.095256734577842,6.188014557766036,0.0,93.02005976928707,1574.0480152839602
827980.0,9.583101851851852,7.095288807051342,6.1879119926503385,0.0,93.02254940059156,1574.3064112545173
827990.0,9.583217592592593,7.095320874128288,6.187809426807458,0.0,93.02503854409186,1574.5648141393622
828000.0,9.583333333333334,7.095352935809521,6.187706860237522,0.0,93.02752719989056,1574.8232239371396
828010.0,9.583449074074075,7.095384992095843,6.1876042929406365,0.0,93.0300153680932,1575.0816406464953
828020.0,9.583564814814816,7.095417042988084,6.187501724916916,0.0,93.03250304880233,1575.3400642660754
828030.0,9.583680555555556,7.095449088487044,6.187399156166471,0.0,93.03499024212252,1575.5984947945258
828040.0,9.583796296296295,7.0954811285935575,6.187296586689428,0.0,93.0374769481563,1575.8569322304927
828050.0,9.583912037037036,7.095513163308442,6.1871940164858845,0.0,93.03996316700832,1576.1153765726235
828060.0,9.584027777777777,7.095545192632491,6.187091445555951,0.0,93.04244889878244,1576.3738278195647
828070.0,9.584143518518518,7.0955772165665545,6.186988873899742,0.0,93.04493414358046,1576.6322859699637
828080.0,9.584259259259259,7.095609235111424,6.186886301517377,0.0,93.04741890150838,1576.8907510224678
828090.0,9.584375,7.0956412482679285,6.186783728408962,0.0,93.04990317266783,1577.1492229757253
828100.0,9.58449074074074,7.095673256036881,6.1866811545746145,0.0,93.05238695716328,1577.4077018283838
828110.0,9.584606481481481,7.095705258419098,6.186578580014435,0.0,93.05487025509788,1577.6661875790926
828120.0,9.584722222222222,7.0957372554153935,6.186476004728549,0.0,93.0573530665751,1577.9246802265
828130.0,9.584837962962963,7.0957692470265945,6.186373428717071,0.0,93.05983539169819,1578.1831797692546
828140.0,9.584953703703704,7.095801233253503,6.186270851980095,0.0,93.06231723057132,1578.4416862060064
828150.0,9.585069444444445,7.095833214096953,6.186168274517758,0.0,93.06479858329688,1578.7001995354044
828160.0,9.585185185185185,7.09586518955775,6.186065696330149,0.0,93.0672794499794,1578.9587197560986
828170.0,9.585300925925926,7.095897159636691,6.1859631174174,0.0,93.06975983072155,1579.2172468667395
828180.0,9.585416666666667,7.095929124334631,6.185860537779613,0.0,93.07223972562515,1579.4757808659774
828190.0,9.585532407407408,7.09596108365236,6.185757957416904,0.0,93.07471913479645,1579.7343217524628
828200.0,9.585648148148149,7.095993037590712,6.185655376329385,0.0,93.0771980583366,1579.9928695248468
828210.0,9.58576388888889,7.096024986150481,6.185552794517168,0.0,93.07967649635039,1580.2514241817812
828220.0,9.58587962962963,7.096056929332492,6.1854502119803625,0.0,93.08215444893935,1580.5099857219172
828230.0,9.58599537037037,7.096088867137559,6.185347628719091,0.0,93.08463191620721,1580.7685541439066
828240.0,9.58611111111111,7.096120799566514,6.185245044733456,0.0,93.08710889825713,1581.027129446402
828250.0,9.586226851851851,7.0961527266201445,6.185142460023577,0.0,93.08958539519352,1581.2857116280552
828260.0,9.586342592592592,7.096184648299289,6.185039874589571,0.0,93.0920614071172,1581.5443006875191
828270.0,9.586458333333333,7.096216564604751,6.184937288431538,0.0,93.0945369341331,1581.8028966234474
828280.0,9.586574074074074,7.0962484755373545,6.184834701549601,0.0,93.09701197634334,1582.061499434493
828290.0,9.586689814814815,7.096280381097899,6.18473211394387,0.0,93.09948653385175,1582.3201091193093
828300.0,9.586805555555555,7.096312281287219,6.184629525614453,0.0,93.10196060675996,1582.5787256765504
828310.0,9.586921296296296,7.09634417610611,6.184526936561468,0.0,93.10443419517247,1582.83734910487
828320.0,9.587037037037037,7.096376065555402,6.184424346785033,0.0,93.10690729919094,1583.0959794029236
828330.0,9.587152777777778,7.096407949635903,6.184321756285259,0.0,93.10937991891913,1583.354616569365
828340.0,9.587268518518519,7.096439828348424,6.184219165062247,0.0,93.11185205445959,1583.6132606028498
828350.0,9.58738425925926,7.096471701693796,6.184116573116124,0.0,93.11432370591491,1583.8719115020328
828360.0,9.5875,7.096503569672816,6.184013980447007,0.0,93.11679487338918,1584.13056926557
828370.0,9.587615740740741,7.09653543228631,6.18391138705499,0.0,93.11926555698382,1584.3892338921173
828380.0,9.587731481481482,7.096567289535068,6.183808792940197,0.0,93.12173575680272,1584.6479053803307
828390.0,9.587847222222223,7.096599141419935,6.183706198102746,0.0,93.12420547294651,1584.9065837288665
828400.0,9.587962962962964,7.096630987941714,6.183603602542757,0.0,93.12667470552046,1585.165268936382
828410.0,9.588078703703705,7.096662829101215,6.18350100626032,0.0,93.12914345462633,1585.4239610015336
828420.0,9.588194444444444,7.096694664899252,6.183398409255558,0.0,93.13161172036654,1585.6826599229794
828430.0,9.588310185185184,7.09672649533665,6.183295811528598,0.0,93.1340795028439,1585.9413656993759
828440.0,9.588425925925925,7.096758320414204,6.183193213079539,0.0,93.1365468021616,1586.200078329382
828450.0,9.588541666666666,7.09679014013274,6.1830906139084885,0.0,93.13901361842099,1586.4587978116554
828460.0,9.588657407407407,7.096821954493073,6.18298801401558,0.0,93.14147995172571,1586.7175241448547
828470.0,9.588773148148148,7.096853763496005,6.18288541340092,0.0,93.14394580217828,1586.9762573276385
828480.0,9.588888888888889,7.096885567142362,6.182782812064611,0.0,93.1464111698803,1587.234997358666
828490.0,9.58900462962963,7.096917365432951,6.182680210006778,0.0,93.14887605493537,1587.4937442365965
828500.0,9.58912037037037,7.096949158368588,6.1825776072275325,0.0,93.15134045744549,1587.7524979600896
828510.0,9.589236111111111,7.096980945950077,6.182475003726988,0.0,93.15380437751325,1588.0112585278048
828520.0,9.589351851851852,7.097012728178241,6.182372399505249,0.0,93.15626781524043,1588.2700259384026
828530.0,9.589467592592593,7.09704450505389,6.182269794562448,0.0,93.15873077073014,1588.5288001905435
828540.0,9.589583333333334,7.09707627657784,6.182167188898681,0.0,93.16119324408467,1588.7875812828881
828550.0,9.589699074074074,7.097108042750897,6.182064582514077,0.0,93.1636552354065,1589.0463692140977
828560.0,9.589814814814815,7.097139803573881,6.181961975408737,0.0,93.16611674479732,1589.3051639828332
828570.0,9.589930555555556,7.097171559047598,6.181859367582785,0.0,93.16857777236024,1589.5639655877567
828580.0,9.590046296296297,7.097203309172847,6.181756759036325,0.0,93.17103831819693,1589.8227740275292
828590.0,9.590162037037038,7.097235053950476,6.181654149769474,0.0,93.1734983824086,1590.0815893008137
828600.0,9.590277777777779,7.097266793381264,6.18155153978235,0.0,93.17595796510022,1590.3404114062723
828610.0,9.59039351851852,7.09729852746604,6.181448929075061,0.0,93.17841706637141,1590.5992403425678
828620.0,9.590509259259258,7.097330256205619,6.181346317647733,0.0,93.1808756863256,1590.858076108363
828630.0,9.590625,7.097361979600798,6.181243705500465,0.0,93.18333382506522,1591.1169187023215
828640.0,9.59074074074074,7.0973936976524,6.18114109263338,0.0,93.18579148269117,1591.3757681231068
828650.0,9.590856481481481,7.097425410361233,6.181038479046597,0.0,93.18824865930651,1591.6346243693827
828660.0,9.590972222222222,7.09745711772811,6.180935864740212,0.0,93.19070535501287,1591.8934874398135
828670.0,9.591087962962963,7.097488819753841,6.180833249714359,0.0,93.19316156991255,1592.1523573330633
828680.0,9.591203703703703,7.09752051643923,6.1807306339691355,0.0,93.19561730410723,1592.4112340477968
828690.0,9.591319444444444,7.097552207785096,6.180628017504668,0.0,93.19807255769858,1592.670117582679
828700.0,9.591435185185185,7.097583893792251,6.1805254003210655,0.0,93.2005273307889,1592.9290079363757
828710.0,9.591550925925926,7.097615574461507,6.180422782418447,0.0,93.2029816234803,1593.187905107552
828720.0,9.591666666666667,7.097647249793672,6.1803201637969165,0.0,93.20543543587473,1593.446809094874
828730.0,9.591782407407408,7.097678919789555,6.180217544456597,0.0,93.20788876807389,1593.7057198970074
828740.0,9.591898148148148,7.097710584449974,6.18011492439761,0.0,93.21034162017936,1593.964637512619
828750.0,9.59201388888889,7.097742243775727,6.180012303620049,0.0,93.21279399229358,1594.2235619403755
828760.0,9.59212962962963,7.09777389776764,6.179909682124045,0.0,93.21524588451737,1594.4824931789435
828770.0,9.592245370370371,7.097805546426518,6.179807059909704,0.0,93.21769729695372,1594.7414312269905
828780.0,9.592361111111112,7.09783718975316,6.179704436977151,0.0,93.22014822970395,1595.0003760831842
828790.0,9.592476851851853,7.097868827748393,6.179601813326494,0.0,93.22259868286876,1595.259327746192
828800.0,9.592592592592593,7.097900460413021,6.179499188957836,0.0,93.22504865655121,1595.5182862146823
828810.0,9.592708333333333,7.097932087747849,6.17939656387131,0.0,93.22749815085257,1595.7772514873234
828820.0,9.592824074074073,7.097963709753684,6.179293938067024,0.0,93.22994716587407,1596.036223562784
828830.0,9.592939814814814,7.097995326431354,6.179191311545099,0.0,93.23239570171692,1596.2952024397332
828840.0,9.593055555555555,7.098026937781648,6.179088684305635,0.0,93.2348437584842,1596.5541881168401
828850.0,9.593171296296296,7.098058543805392,6.178986056348758,0.0,93.23729133627593,1596.8131805927742
828860.0,9.593287037037037,7.098090144503384,6.178883427674577,0.0,93.23973843519478,1597.0721798662053
828870.0,9.593402777777778,7.09812173987644,6.17878079828321,0.0,93.24218505534155,1597.3311859358034
828880.0,9.593518518518518,7.098153329925366,6.178678168174775,0.0,93.24463119681803,1597.5901988002388
828890.0,9.59363425925926,7.098184914650965,6.178575537349378,0.0,93.24707685972542,1597.8492184581826
828900.0,9.59375,7.098216494054066,6.17847290580714,0.0,93.24952204416476,1598.108244908305
828910.0,9.59386574074074,7.098248068135451,6.178370273548177,0.0,93.25196675023894,1598.367278149278
828920.0,9.593981481481482,7.098279636895957,6.178267640572592,0.0,93.25441097804723,1598.6263181797726
828930.0,9.594097222222222,7.098311200336377,6.1781650068805165,0.0,93.25685472769324,1598.8853649984605
828940.0,9.594212962962963,7.098342758457519,6.1780623724720645,0.0,93.25929799927685,1599.1444186040144
828950.0,9.594328703703704,7.098374311260193,6.1779597373473365,0.0,93.26174079289945,1599.4034789951056
828960.0,9.594444444444445,7.098405858745213,6.177857101506451,0.0,93.26418310866248,1599.6625461704077
828970.0,9.594560185185186,7.098437400913382,6.177754464949536,0.0,93.26662494666745,1599.9216201285928
828980.0,9.594675925925927,7.098468937765507,6.177651827676699,0.0,93.26906630701515,1600.1807008683345
828990.0,9.594791666666667,7.098500469302399,6.177549189688059,0.0,93.27150718980674,1600.439788388306
829000.0,9.594907407407407,7.098531995524867,6.177446550983722,0.0,93.27394759514355,1600.6988826871816
829010.0,9.595023148148147,7.098563516433718,6.177343911563805,0.0,93.27638752312691,1600.9579837636347
829020.0,9.595138888888888,7.098595032029757,6.177241271428424,0.0,93.27882697385769,1601.2170916163398
829030.0,9.595254629629629,7.098626542313796,6.177138630577705,0.0,93.2812659474368,1601.4762062439715
829040.0,9.59537037037037,7.098658047286654,6.177035989011747,0.0,93.28370444396555,1601.7353276452047
829050.0,9.59548611111111,7.09868954694911,6.1769333467306735,0.0,93.28614246354596,1601.9944558187149
829060.0,9.595601851851852,7.098721041301995,6.176830703734599,0.0,93.28858000627685,1602.2535907631768
829070.0,9.595717592592592,7.098752530346107,6.176728060023646,0.0,93.29101707226089,1602.5127324772661
829080.0,9.595833333333333,7.0987840140822565,6.176625415597918,0.0,93.2934536615982,1602.7718809596597
829090.0,9.595949074074074,7.098815492511246,6.176522770457543,0.0,93.29588977439026,1603.031036209033
829100.0,9.596064814814815,7.098846965633888,6.176420124602619,0.0,93.29832541073738,1603.2901982240628
829110.0,9.596180555555556,7.098878433450985,6.176317478033273,0.0,93.30076057074093,1603.549367003426
829120.0,9.596296296296297,7.0989098959633425,6.17621483074962,0.0,93.30319525450143,1603.8085425457996
829130.0,9.596412037037037,7.098941353171777,6.176112182751779,0.0,93.3056294621195,1604.0677248498612
829140.0,9.596527777777778,7.0989728050770875,6.176009534039853,0.0,93.30806319369671,1604.3269139142883
829150.0,9.596643518518519,7.099004251680094,6.175906884613969,0.0,93.31049644933329,1604.5861097377588
829160.0,9.59675925925926,7.099035692981584,6.175804234474243,0.0,93.31292922913099,1604.8453123189508
829170.0,9.596875,7.099067128982365,6.1757015836207785,0.0,93.31536153318895,1605.104521656543
829180.0,9.596990740740742,7.099098559683243,6.175598932053705,0.0,93.31779336160811,1605.3637377492144
829190.0,9.59710648148148,7.099129985085039,6.175496279773132,0.0,93.32022471448911,1605.622960595644
829200.0,9.597222222222221,7.099161405188555,6.175393626779176,0.0,93.32265559193357,1605.8821901945103
829210.0,9.597337962962962,7.0991928199945855,6.1752909730719505,0.0,93.32508599404194,1606.1414265444935
829220.0,9.597453703703703,7.099224229503936,6.1751883186515695,0.0,93.32751592091383,1606.4006696442739
829230.0,9.597569444444444,7.099255633717431,6.175085663518158,0.0,93.32994537264986,1606.6599194925311
829240.0,9.597685185185185,7.0992870326358615,6.174983007671828,0.0,93.33237434935184,1606.9191760879462
829250.0,9.597800925925926,7.099318426260033,6.174880351112686,0.0,93.33480285111932,1607.1784394291992
829260.0,9.597916666666666,7.099349814590753,6.174777693840861,0.0,93.33723087805274,1607.4377095149716
829270.0,9.598032407407407,7.099381197628831,6.174675035856463,0.0,93.33965843025265,1607.6969863439444
829280.0,9.598148148148148,7.099412575375068,6.174572377159606,0.0,93.34208550781973,1607.9562699147996
829290.0,9.598263888888889,7.099443947830266,6.174469717750407,0.0,93.34451211085423,1608.2155602262185
829300.0,9.59837962962963,7.099475314995235,6.174367057628994,0.0,93.3469382394562,1608.4748572768838
829310.0,9.59849537037037,7.099506676870774,6.174264396795462,0.0,93.34936389372639,1608.7341610654773
829320.0,9.598611111111111,7.099538033457696,6.174161735249939,0.0,93.3517890737646,1608.9934715906825
829330.0,9.598726851851852,7.099569384756802,6.174059072992546,0.0,93.35421377967184,1609.2527888511813
829340.0,9.598842592592593,7.099600730768893,6.173956410023384,0.0,93.35663801154796,1609.5121128456576
829350.0,9.598958333333334,7.099632071494774,6.173853746342577,0.0,93.35906176949305,1609.7714435727955
829360.0,9.599074074074075,7.0996634069352575,6.173751081950249,0.0,93.36148505360747,1610.030781031278
829370.0,9.599189814814816,7.099694737091142,6.1736484168465,0.0,93.36390786399171,1610.290125219789
829380.0,9.599305555555556,7.09972606196323,6.173545751031461,0.0,93.36633020074586,1610.549476137013
829390.0,9.599421296296295,7.09975738155233,6.173443084505243,0.0,93.36875206396955,1610.8088337816353
829400.0,9.599537037037036,7.099788695859241,6.1733404172679665,0.0,93.37117345376356,1611.06819815234
829410.0,9.599652777777777,7.099820004884768,6.173237749319728,0.0,93.37359437022738,1611.3275692478132
829420.0,9.599768518518518,7.099851308629714,6.173135080660659,0.0,93.37601481346137,1611.5869470667396
829430.0,9.599884259259259,7.099882607094879,6.173032411290884,0.0,93.37843478356531,1611.846331607805
829440.0,9.6,7.099913900281086,6.172929741210508,0.0,93.38085428063897,1612.1057228696957
829450.0,9.60011574074074,7.099945188189117,6.172827070419655,0.0,93.38327330478383,1612.3651208510976
829460.0,9.600231481481481,7.099976470819783,6.172724398918432,0.0,93.38569185609812,1612.6245255506979
829470.0,9.600347222222222,7.100007748173885,6.172621726706957,0.0,93.38810993468259,1612.883936967183
829480.0,9.600462962962963,7.100039020252218,6.172519053785354,0.0,93.39052754063681,1613.1433550992404
829490.0,9.600578703703704,7.100070287055603,6.172416380153739,0.0,93.39294467406005,1613.4027799455573
829500.0,9.600694444444445,7.100101548584829,6.172313705812217,0.0,93.3953613350534,1613.6622115048212
829510.0,9.600810185185185,7.100132804840706,6.17221103076091,0.0,93.39777752371592,1613.9216497757204
829520.0,9.600925925925926,7.100164055824037,6.172108354999941,0.0,93.40019324014781,1614.181094756943
829530.0,9.601041666666667,7.100195301535617,6.172005678529421,0.0,93.4026084844488,1614.4405464471777
829540.0,9.601157407407408,7.1002265419762525,6.171903001349466,0.0,93.40502325671807,1614.700004845113
829550.0,9.601273148148149,7.100257777146754,6.171800323460201,0.0,93.40743755705567,1614.959469949438
829560.0,9.60138888888889,7.100289007047904,6.171697644861726,0.0,93.40985138556196,1615.2189417588424
829570.0,9.60150462962963,7.100320231680522,6.171594965554171,0.0,93.41226474233505,1615.4784202720155
829580.0,9.60162037037037,7.100351451045406,6.1714922855376555,0.0,93.41467762747597,1615.7379054876474
829590.0,9.60173611111111,7.1003826651433695,6.17138960481228,0.0,93.41709004108392,1615.997397404428
829600.0,9.601851851851851,7.1004138739751825,6.171286923378179,0.0,93.41950198325945,1616.2568960210483
829610.0,9.601967592592592,7.100445077541672,6.17118424123546,0.0,93.42191345409967,1616.5164013361987
829620.0,9.602083333333333,7.10047627584363,6.1710815583842376,0.0,93.42432445370599,1616.77591334857
829630.0,9.602199074074074,7.100507468881864,6.170978874824639,0.0,93.42673498217728,1617.035432056854
829640.0,9.602314814814815,7.10053865665716,6.170876190556769,0.0,93.42914503961343,1617.2949574597417
829650.0,9.602430555555555,7.100569839170335,6.170773505580749,0.0,93.43155462611267,1617.5544895559253
829660.0,9.602546296296296,7.100601016422201,6.170670819896698,0.0,93.43396374177576,1617.8140283440969
829670.0,9.602662037037037,7.100632188413521,6.170568133504735,0.0,93.43637238670279,1618.0735738229487
829680.0,9.602777777777778,7.100663355145142,6.170465446404968,0.0,93.43878056099038,1618.3331259911738
829690.0,9.602893518518519,7.100694516617828,6.170362758597523,0.0,93.4411882647412,1618.5926848474644
829700.0,9.60300925925926,7.100725672832396,6.170260070082521,0.0,93.443595498052,1618.8522503905144
829710.0,9.603125,7.100756823789644,6.170157380860057,0.0,93.44600226102307,1619.1118226190174
829720.0,9.603240740740741,7.100787969490375,6.170054690930269,0.0,93.44840855375372,1619.3714015316666
829730.0,9.603356481481482,7.100819109935378,6.16995200029327,0.0,93.45081437634323,1619.6309871271565
829740.0,9.603472222222223,7.100850245125463,6.169849308949175,0.0,93.45321972888996,1619.8905794041812
829750.0,9.603587962962964,7.100881375061426,6.169746616898096,0.0,93.45562461149399,1620.1501783614353
829760.0,9.603703703703705,7.100912499744079,6.169643924140159,0.0,93.45802902425395,1620.4097839976139
829770.0,9.603819444444444,7.1009436191742115,6.1695412306754775,0.0,93.46043296727008,1620.6693963114117
829780.0,9.603935185185184,7.100974733352624,6.169438536504168,0.0,93.46283644064047,1620.9290153015247
829790.0,9.604050925925925,7.101005842280109,6.169335841626344,0.0,93.46523944446452,1621.1886409666483
829800.0,9.604166666666666,7.101036945957475,6.169233146042138,0.0,93.46764197884059,1621.4482733054786
829810.0,9.604282407407407,7.101068044385524,6.169130449751645,0.0,93.47004404386846,1621.7079123167116
829820.0,9.604398148148148,7.101099137565044,6.169027752755,0.0,93.47244563964733,1621.967557999044
829830.0,9.604513888888889,7.101130225496851,6.1689250550523145,0.0,93.47484676627515,1622.2272103511725
829840.0,9.60462962962963,7.101161308181739,6.168822356643705,0.0,93.47724742385233,1622.486869371794
829850.0,9.60474537037037,7.101192385620493,6.168719657529289,0.0,93.47964761247735,1622.7465350596067
829860.0,9.604861111111111,7.101223457813926,6.168616957709176,0.0,93.48204733224813,1623.0062074133073
829870.0,9.604976851851852,7.1012545247628225,6.1685142571834986,0.0,93.48444658326451,1623.2658864315943
829880.0,9.605092592592593,7.101285586468008,6.168411555952365,0.0,93.4868453656242,1623.5255721131653
