time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
829890.0,9.605208333333334,7.101316642930252,6.1683088540159,0.0,93.48924367942821,1623.7852644567192
829900.0,9.605324074074074,7.101347694150365,6.168206151374205,0.0,93.49164152477294,1624.0449634609547
829910.0,9.605439814814815,7.1013787401291495,6.168103448027418,0.0,93.49403890175839,1624.3046691245706
829920.0,9.605555555555556,7.101409780867398,6.168000743975648,0.0,93.49643581048326,1624.5643814462665
829930.0,9.605671296296297,7.101440816365899,6.167898039219007,0.0,93.49883225104598,1624.8241004247416
829940.0,9.605787037037038,7.101471846625481,6.167795333757612,0.0,93.50122822354452,1625.083826058696
829950.0,9.605902777777779,7.101502871646918,6.167692627591589,0.0,93.50362372808004,1625.3435583468295
829960.0,9.60601851851852,7.101533891430999,6.167589920721057,0.0,93.50601876474907,1625.6032972878425
829970.0,9.606134259259258,7.10156490597855,6.167487213146123,0.0,93.50841333364959,1625.863042880436
829980.0,9.60625,7.101595915290346,6.167384504866912,0.0,93.51080743488247,1626.1227951233107
829990.0,9.60636574074074,7.101626919367193,6.167281795883546,0.0,93.51320106854459,1626.382554015168
830000.0,9.606481481481481,7.101657918209888,6.167179086196133,0.0,93.51559423473482,1626.6423195547088
830010.0,9.606597222222222,7.10168891181923,6.167076375804792,0.0,93.51798693355204,1626.9020917406353
830020.0,9.606712962962963,7.101719900196009,6.166973664709649,0.0,93.52037916509468,1627.1618705716496
830030.0,9.606828703703703,7.101750883341029,6.1668709529108,0.0,93.52277092946068,1627.4216560464538
830040.0,9.606944444444444,7.101781861255084,6.166768240408396,0.0,93.52516222674898,1627.6814481637505
830050.0,9.607060185185185,7.101812833938977,6.166665527202537,0.0,93.5275530570577,1627.9412469222423
830060.0,9.607175925925926,7.101843801393486,6.166562813293331,0.0,93.52994342048578,1628.2010523206327
830070.0,9.607291666666667,7.101874763619435,6.166460098680921,0.0,93.53233331713025,1628.4608643576244
830080.0,9.607407407407408,7.101905720617599,6.166357383365393,0.0,93.53472274709121,1628.720683031922
830090.0,9.607523148148148,7.101936672388783,6.166254667346895,0.0,93.53711171046567,1628.9805083422289
830100.0,9.60763888888889,7.101967618933783,6.1661519506255225,0.0,93.53950020735236,1629.2403402872494
830110.0,9.60775462962963,7.1019985602533895,6.166049233201413,0.0,93.54188823784952,1629.5001788656878
830120.0,9.607870370370371,7.1020294963484085,6.165946515074667,0.0,93.54427580205508,1629.760024076249
830130.0,9.607986111111112,7.1020604272196195,6.165843796245413,0.0,93.54666290006783,1630.019875917638
830140.0,9.608101851851853,7.10209135286784,6.165741076713762,0.0,93.54904953198482,1630.2797343885602
830150.0,9.608217592592593,7.102122273293854,6.165638356479848,0.0,93.55143569790579,1630.5395994877213
830160.0,9.608333333333333,7.102153188498456,6.16553563554377,0.0,93.55382139792783,1630.7994712138266
830170.0,9.608449074074073,7.102184098482443,6.165432913905647,0.0,93.55620663214928,1631.0593495655826
830180.0,9.608564814814814,7.102215003246608,6.165330191565613,0.0,93.55859140066804,1631.3192345416956
830190.0,9.608680555555555,7.102245902791756,6.165227468523771,0.0,93.56097570358203,1631.579126140872
830200.0,9.608796296296296,7.102276797118663,6.165124744780251,0.0,93.56335954099008,1631.8390243618194
830210.0,9.608912037037037,7.102307686228144,6.165022020335155,0.0,93.56574291298868,1632.0989292032446
830220.0,9.609027777777778,7.1023385701209865,6.164919295188618,0.0,93.56812581967739,1632.3588406638544
830230.0,9.609143518518518,7.102369448797981,6.164816569340754,0.0,93.5705082611534,1632.6187587423576
830240.0,9.60925925925926,7.102400322259926,6.164713842791676,0.0,93.57289023751441,1632.8786834374619
830250.0,9.609375,7.102431190507626,6.1646111155415015,0.0,93.57527174885854,1633.1386147478756
830260.0,9.60949074074074,7.102462053541859,6.164508387590353,0.0,93.5776527952846,1633.398552672307
830270.0,9.609606481481482,7.102492911363427,6.164405658938342,0.0,93.58003337688896,1633.6584972094652
830280.0,9.609722222222222,7.102523763973116,6.164302929585606,0.0,93.5824134937701,1633.9184483580586
830290.0,9.609837962962963,7.102554611371732,6.1642001995322415,0.0,93.58479314602504,1634.1784061167978
830300.0,9.609953703703704,7.102585453560076,6.16409746877838,0.0,93.58717233375266,1634.4383704843915
830310.0,9.610069444444445,7.102616290538908,6.16399473732413,0.0,93.5895510570511,1634.6983414595497
830320.0,9.610185185185186,7.102647122309061,6.163892005169613,0.0,93.59192931601541,1634.958319040983
830330.0,9.610300925925927,7.102677948871309,6.163789272314954,0.0,93.59430711074641,1635.2183032274017
830340.0,9.610416666666667,7.102708770226445,6.163686538760271,0.0,93.59668444134016,1635.4782940175169
830350.0,9.610532407407407,7.102739586375272,6.163583804505681,0.0,93.59906130789416,1635.7382914100388
830360.0,9.610648148148147,7.1027703973185705,6.163481069551284,0.0,93.60143771050684,1635.9982954036789
830370.0,9.610763888888888,7.102801203057138,6.16337833389723,0.0,93.6038136492749,1636.258305997149
830380.0,9.610879629629629,7.102832003591779,6.163275597543612,0.0,93.60618912429597,1636.5183231891608
830390.0,9.61099537037037,7.1028627989232715,6.163172860490561,0.0,93.60856413566873,1636.7783469784265
830400.0,9.61111111111111,7.102893589052411,6.163070122738203,0.0,93.6109386834893,1637.0383773636586
830410.0,9.611226851851852,7.102924373980009,6.162967384286637,0.0,93.61331276785538,1637.2984143435694
830420.0,9.611342592592592,7.102955153706832,6.162864645135987,0.0,93.61568638886595,1637.5584579168717
830430.0,9.611458333333333,7.1029859282336725,6.162761905286382,0.0,93.61805954661632,1637.818508082279
830440.0,9.611574074074074,7.103016697561352,6.162659164737936,0.0,93.62043224120393,1638.0785648385047
830450.0,9.611689814814815,7.103047461690633,6.162556423490763,0.0,93.6228044727284,1638.3386281842622
830460.0,9.611805555555556,7.103078220622326,6.1624536815449895,0.0,93.62517624128482,1638.598698118266
830470.0,9.611921296296297,7.103108974357208,6.162350938900722,0.0,93.62754754697161,1638.8587746392298
830480.0,9.612037037037037,7.10313972289609,6.162248195558092,0.0,93.62991838988533,1639.1188577458684
830490.0,9.612152777777778,7.103170466239751,6.162145451517214,0.0,93.63228877012449,1639.3789474368966
830500.0,9.612268518518519,7.103201204388984,6.162042706778201,0.0,93.63465868778533,1639.6390437110292
830510.0,9.61238425925926,7.103231937344583,6.161939961341177,0.0,93.63702814296518,1639.8991465669822
830520.0,9.6125,7.103262665107339,6.161837215206265,0.0,93.63939713576137,1640.1592560034703
830530.0,9.612615740740742,7.103293387678033,6.161734468373574,0.0,93.64176566627104,1640.4193720192102
830540.0,9.61273148148148,7.103324105057476,6.161631720843243,0.0,93.64413373459058,1640.679494612917
830550.0,9.612847222222221,7.1033548172464505,6.161528972615359,0.0,93.64650134081856,1640.9396237833082
830560.0,9.612962962962962,7.103385524245755,6.161426223690063,0.0,93.64886848505137,1641.1997595291
830570.0,9.613078703703703,7.103416226056155,6.161323474067461,0.0,93.65123516738669,1641.4599018490096
830580.0,9.613194444444444,7.103446922678464,6.161220723747689,0.0,93.65360138791972,1641.7200507417535
830590.0,9.613310185185185,7.103477614113476,6.161117972730861,0.0,93.65596714674894,1641.9802062060503
830600.0,9.613425925925926,7.103508300361972,6.161015221017087,0.0,93.65833244397166,1642.2403682406168
830610.0,9.613541666666666,7.103538981424743,6.160912468606484,0.0,93.66069727968413,1642.5005368441714
830620.0,9.613657407407407,7.103569657302581,6.160809715499181,0.0,93.66306165398333,1642.7607120154325
830630.0,9.613773148148148,7.103600327996263,6.160706961695301,0.0,93.66542556696632,1643.0208937531186
830640.0,9.613888888888889,7.103630993506601,6.160604207194942,0.0,93.66778901872894,1643.2810820559484
830650.0,9.61400462962963,7.103661653834378,6.160501451998252,0.0,93.67015200936967,1643.5412769226414
830660.0,9.61412037037037,7.103692308980386,6.160398696105324,0.0,93.67251453898481,1643.801478351916
830670.0,9.614236111111111,7.103722958945405,6.160295939516292,0.0,93.67487660767125,1644.061686342493
830680.0,9.614351851851852,7.103753603730224,6.160193182231274,0.0,93.67723821552512,1644.3219008930917
830690.0,9.614467592592593,7.1037842433356495,6.1600904242503765,0.0,93.679599362643,1644.5821220024327
830700.0,9.614583333333334,7.1038148777624635,6.159987665573741,0.0,93.6819600491231,1644.8423496692355
830710.0,9.614699074074075,7.1038455070114415,6.159884906201462,0.0,93.68432027506137,1645.102583892222
830720.0,9.614814814814816,7.103876131083385,6.159782146133675,0.0,93.68668004055344,1645.3628246701123
830730.0,9.614930555555556,7.103906749979098,6.159679385370499,0.0,93.68903934569688,1645.6230720016283
830740.0,9.615046296296295,7.103937363699342,6.159576623912042,0.0,93.6913981905896,1645.883325885491
830750.0,9.615162037037036,7.103967972244916,6.159473861758431,0.0,93.69375657532586,1646.1435863204229
830760.0,9.615277777777777,7.103998575616617,6.159371098909789,0.0,93.69611450000322,1646.4038533051448
830770.0,9.615393518518518,7.10402917381523,6.159268335366229,0.0,93.69847196471869,1646.6641268383803
830780.0,9.615509259259259,7.104059766841532,6.159165571127871,0.0,93.70082896956855,1646.9244069188512
830790.0,9.615625,7.1040903546963206,6.159062806194836,0.0,93.70318551464834,1647.184693545281
830800.0,9.61574074074074,7.104120937380379,6.1589600405672424,0.0,93.70554160005531,1647.4449867163921
830810.0,9.615856481481481,7.104151514894515,6.158857274245211,0.0,93.70789722588552,1647.7052864309085
830820.0,9.615972222222222,7.1041820872395,6.158754507228858,0.0,93.7102523922369,1647.9655926875535
830830.0,9.616087962962963,7.104212654416117,6.1586517395183105,0.0,93.71260709920439,1648.2259054850515
830840.0,9.616203703703704,7.104243216425171,6.15854897111368,0.0,93.71496134688417,1648.486224822126
830850.0,9.616319444444445,7.104273773267436,6.158446202015081,0.0,93.71731513537372,1648.7465506975022
830860.0,9.616435185185185,7.104304324943705,6.1583434322226465,0.0,93.71966846476839,1649.0068831099043
830870.0,9.616550925925926,7.104334871454766,6.158240661736488,0.0,93.72202133516491,1649.2672220580575
830880.0,9.616666666666667,7.1043654128014,6.158137890556718,0.0,93.72437374665952,1649.527567540687
830890.0,9.616782407407408,7.1043959489844095,6.158035118683468,0.0,93.72672569934791,1649.7879195565185
830900.0,9.616898148148149,7.104426480004569,6.157932346116867,0.0,93.72907719332767,1650.048278104278
830910.0,9.61701388888889,7.10445700586267,6.157829572857013,0.0,93.73142822869357,1650.3086431826907
830920.0,9.61712962962963,7.104487526559501,6.157726798904035,0.0,93.73377880554258,1650.569014790484
830930.0,9.61724537037037,7.104518042095836,6.157624024258048,0.0,93.73612892397061,1650.8293929263841
830940.0,9.61736111111111,7.104548552472487,6.157521248919175,0.0,93.73847858407304,1651.0897775891176
830950.0,9.617476851851851,7.104579057690226,6.157418472887544,0.0,93.74082778594774,1651.3501687774121
830960.0,9.617592592592592,7.104609557749833,6.157315696163256,0.0,93.74317652968969,1651.6105664899944
830970.0,9.617708333333333,7.104640052652103,6.157212918746448,0.0,93.74552481539433,1651.870970725593
830980.0,9.617824074074074,7.104670542397818,6.157110140637232,0.0,93.74787264315842,1652.131381482935
830990.0,9.617939814814815,7.104701026987769,6.157007361835725,0.0,93.75022001307758,1652.3917987607492
831000.0,9.618055555555555,7.104731506422737,6.156904582342046,0.0,93.7525669252481,1652.652222557764
831010.0,9.618171296296296,7.104761980703507,6.156801802156322,0.0,93.75491337976565,1652.9126528727077
831020.0,9.618287037037037,7.1047924498308905,6.156699021278671,0.0,93.75725937672587,1653.1730897043099
831030.0,9.618402777777778,7.104822913805632,6.1565962397092155,0.0,93.75960491622672,1653.433533051299
831040.0,9.618518518518519,7.104853372628549,6.156493457448061,0.0,93.7619499983608,1653.6939829124058
831050.0,9.61863425925926,7.104883826300413,6.1563906744953485,0.0,93.76429462322656,1653.954439286359
831060.0,9.61875,7.104914274822012,6.156287890851174,0.0,93.76663879091855,1654.2149021718894
831070.0,9.618865740740741,7.104944718194135,6.156185106515673,0.0,93.76898250153288,1654.475371567727
831080.0,9.618981481481482,7.104975156417558,6.15608232148897,0.0,93.77132575516539,1654.7358474726025
831090.0,9.619097222222223,7.105005589493079,6.155979535771172,0.0,93.77366855191123,1654.9963298852467
831100.0,9.619212962962964,7.105036017421472,6.155876749362402,0.0,93.77601089186714,1655.2568188043908
831110.0,9.619328703703705,7.1050664402035215,6.155773962262777,0.0,93.77835277512794,1655.5173142287658
831120.0,9.619444444444444,7.105096857840021,6.155671174472425,0.0,93.78069420178919,1655.7778161571046
831130.0,9.619560185185184,7.105127270331746,6.155568385991468,0.0,93.78303517194718,1656.0383245881376
831140.0,9.619675925925925,7.105157677679494,6.155465596820011,0.0,93.78537568569682,1656.298839520598
831150.0,9.619791666666666,7.105188079884041,6.15536280695819,0.0,93.78771574313477,1656.559360953218
831160.0,9.619907407407407,7.105218476946161,6.155260016406112,0.0,93.79005534435582,1656.81988888473
831170.0,9.620023148148148,7.105248868866663,6.15515722516391,0.0,93.7923944894548,1657.0804233138672
831180.0,9.620138888888889,7.105279255646313,6.155054433231695,0.0,93.79473317852901,1657.3409642393633
831190.0,9.62025462962963,7.105309637285898,6.154951640609583,0.0,93.79707141167268,1657.601511659951
831200.0,9.62037037037037,7.105340013786206,6.154848847297706,0.0,93.79940918898134,1657.8620655743648
831210.0,9.620486111111111,7.10537038514802,6.154746053296174,0.0,93.80174651055081,1658.1226259813386
831220.0,9.620601851851852,7.105400751372125,6.154643258605114,0.0,93.80408337647643,1658.3831928796064
831230.0,9.620717592592593,7.105431112459291,6.154540463224637,0.0,93.80641978685365,1658.6437662679036
831240.0,9.620833333333334,7.105461468410322,6.15443766715488,0.0,93.80875574177689,1658.9043461449642
831250.0,9.620949074074074,7.105491819225984,6.154334870395941,0.0,93.81109124134282,1659.1649325095236
831260.0,9.621064814814815,7.105522164907069,6.15423207294796,0.0,93.81342628564568,1659.425525360317
831270.0,9.621180555555556,7.105552505454367,6.154129274811039,0.0,93.8157608747812,1659.6861246960802
831280.0,9.621296296296297,7.105582840868644,6.154026475985316,0.0,93.81809500884532,1659.9467305155492
831290.0,9.621412037037038,7.10561317115069,6.1539236764708996,0.0,93.82042868793197,1660.20734281746
831300.0,9.621527777777779,7.105643496301289,6.153820876267913,0.0,93.82276191213673,1660.467961600549
831310.0,9.62164351851852,7.105673816321242,6.153718075376478,0.0,93.82509468155492,1660.7285868635536
831320.0,9.621759259259258,7.105704131211303,6.153615273796705,0.0,93.82742699628326,1660.98921860521
831330.0,9.621875,7.105734440972255,6.15351247152873,0.0,93.8297588564146,1661.2498568242554
831340.0,9.62199074074074,7.10576474560491,6.153409668572659,0.0,93.832090262044,1661.5105015194276
831350.0,9.622106481481481,7.105795045110022,6.153306864928626,0.0,93.83442121326891,1661.7711526894645
831360.0,9.622222222222222,7.10582533948838,6.153204060596741,0.0,93.83675171018207,1662.031810333104
831370.0,9.622337962962963,7.105855628740775,6.153101255577134,0.0,93.83908175287921,1662.2924744490842
831380.0,9.622453703703703,7.105885912867961,6.152998449869909,0.0,93.84141134145585,1662.5531450361439
831390.0,9.622569444444444,7.1059161918707705,6.152895643475195,0.0,93.84374047600501,1662.8138220930216
831400.0,9.622685185185185,7.105946465749941,6.1527928363931155,0.0,93.84606915662555,1663.0745056184564
831410.0,9.622800925925926,7.105976734506269,6.152690028623788,0.0,93.84839738340881,1663.3351956111883
831420.0,9.622916666666667,7.106006998140534,6.152587220167336,0.0,93.85072515645098,1663.5958920699563
831430.0,9.623032407407408,7.10603725665352,6.152484411023874,0.0,93.85305247584668,1663.8565949935003
831440.0,9.623148148148148,7.106067510046015,6.152381601193527,0.0,93.85537934169116,1664.1173043805607
831450.0,9.62326388888889,7.106097758318784,6.152278790676416,0.0,93.85770575407948,1664.3780202298774
831460.0,9.62337962962963,7.106128001472609,6.152175979472661,0.0,93.86003171310546,1664.6387425401917
831470.0,9.623495370370371,7.106158239508298,6.152073167582376,0.0,93.86235721886378,1664.8994713102443
831480.0,9.623611111111112,7.106188472426606,6.151970355005688,0.0,93.86468227145141,1665.160206538776
831490.0,9.623726851851853,7.106218700228315,6.151867541742714,0.0,93.86700687096103,1665.4209482245287
831500.0,9.623842592592593,7.106248922914217,6.151764727793576,0.0,93.86933101748745,1665.6816963662438
831510.0,9.623958333333333,7.106279140485079,6.151661913158399,0.0,93.87165471112623,1665.9424509626635
831520.0,9.624074074074073,7.106309352941692,6.1515590978372945,0.0,93.87397795197103,1666.20321201253
831530.0,9.624189814814814,7.1063395602848285,6.151456281830383,0.0,93.87630074011723,1666.463979514586
831540.0,9.624305555555555,7.106369762515273,6.151353465137791,0.0,93.87862307565891,1666.7247534675741
831550.0,9.624421296296296,7.106399959633808,6.151250647759644,0.0,93.8809449586909,1666.985533870237
831560.0,9.624537037037037,7.106430151641212,6.151147829696047,0.0,93.88326638930795,1667.2463207213186
831570.0,9.624652777777778,7.106460338538255,6.151045010947138,0.0,93.88558736760459,1667.507114019562
831580.0,9.624768518518518,7.106490520325736,6.150942191513029,0.0,93.8879078936745,1667.7679137637112
831590.0,9.62488425925926,7.106520697004415,6.150839371393836,0.0,93.89022796761357,1668.0287199525103
831600.0,9.625,7.106550868575071,6.1507365505896905,0.0,93.89254758951483,1668.2895325847032
831610.0,9.62511574074074,7.106581035038507,6.150633729100701,0.0,93.89486675947273,1668.5503516590352
831620.0,9.625231481481482,7.10661119639548,6.15053090692699,0.0,93.89718547758335,1668.8111771742506
831630.0,9.625347222222222,7.106641352646785,6.150428084068685,0.0,93.89950374393962,1669.0720091290948
831640.0,9.625462962962963,7.106671503793179,6.1503252605259044,0.0,93.90182155863687,1669.3328475223132
831650.0,9.625578703703704,7.106701649835465,6.150222436298775,0.0,93.90413892176781,1669.5936923526515
831660.0,9.625694444444445,7.106731790774396,6.150119611387403,0.0,93.9064558334285,1669.8545436188554
831670.0,9.625810185185186,7.1067619266107815,6.1500167857919195,0.0,93.90877229371142,1670.1154013196715
831680.0,9.625925925925927,7.1067920573453796,6.149913959512444,0.0,93.91108830271313,1670.3762654538457
831690.0,9.626041666666667,7.106822182978965,6.149811132549088,0.0,93.91340386052617,1670.6371360201247
831700.0,9.626157407407407,7.106852303512335,6.149708304901987,0.0,93.91571896724467,1670.898013017256
831710.0,9.626273148148147,7.106882418946257,6.14960547657125,0.0,93.91803362296417,1671.1588964439866
831720.0,9.626388888888888,7.106912529281493,6.149502647557007,0.0,93.92034782777799,1671.4197862990638
831730.0,9.626504629629629,7.106942634518859,6.149399817859376,0.0,93.92266158177895,1671.6806825812355
831740.0,9.62662037037037,7.106972734659099,6.149296987478467,0.0,93.92497488506415,1671.9415852892496
831750.0,9.62673611111111,7.107002829703003,6.149194156414414,0.0,93.92728773772512,1672.2024944218545
831760.0,9.626851851851852,7.107032919651353,6.149091324667333,0.0,93.92960013985679,1672.4634099777984
831770.0,9.626967592592592,7.107063004504915,6.14898849223734,0.0,93.93191209155351,1672.7243319558306
831780.0,9.627083333333333,7.107093084264472,6.148885659124572,0.0,93.93422359290854,1672.9852603546994
831790.0,9.627199074074074,7.107123158930807,6.148782825329133,0.0,93.93653464401609,1673.2461951731552
831800.0,9.627314814814815,7.107153228504677,6.148679990851148,0.0,93.93884524497062,1673.5071364099467
831810.0,9.627430555555556,7.107183292986897,6.148577155690748,0.0,93.94115539586456,1673.768084063824
831820.0,9.627546296296297,7.107213352378203,6.148474319848036,0.0,93.94346509679478,1674.0290381335374
831830.0,9.627662037037037,7.107243406679399,6.148371483323142,0.0,93.94577434785187,1674.289998617837
831840.0,9.627777777777778,7.107273455891261,6.1482686461161915,0.0,93.94808314913186,1674.5509655154733
831850.0,9.627893518518519,7.107303500014554,6.148165808227309,0.0,93.95039150072859,1674.8119388251976
831860.0,9.62800925925926,7.107333539050048,6.148062969656601,0.0,93.95269940273478,1675.0729185457606
831870.0,9.628125,7.107363572998536,6.147960130404191,0.0,93.95500685524387,1675.3339046759143
831880.0,9.628240740740742,7.107393601860786,6.147857290470201,0.0,93.95731385835089,1675.5948972144097
831890.0,9.62835648148148,7.1074236256375745,6.147754449854765,0.0,93.95962041214894,1675.8558961599988
831900.0,9.628472222222221,7.107453644329673,6.147651608557987,0.0,93.96192651673167,1676.1169015114342
831910.0,9.628587962962962,7.107483657937879,6.147548766580001,0.0,93.96423217219245,1676.377913267468
831920.0,9.628703703703703,7.107513666462943,6.147445923920916,0.0,93.96653737862663,1676.638931426853
831930.0,9.628819444444444,7.1075436699056525,6.147343080580861,0.0,93.96884213612587,1676.8999559883425
831940.0,9.628935185185185,7.107573668266767,6.147240236559955,0.0,93.97114644478472,1677.160986950689
831950.0,9.629050925925926,7.107603661547098,6.147137391858319,0.0,93.97345030469549,1677.4220243126465
831960.0,9.629166666666666,7.107633649750033,6.147034546478582,0.0,93.9757537159546,1677.6830680729684
831970.0,9.629282407407407,7.1076636328765845,6.146931700421082,0.0,93.97805667885656,1677.9441182304097
831980.0,9.629398148148148,7.107693610927527,6.146828853685948,0.0,93.98035919351327,1678.205174783725
831990.0,9.629513888888889,7.107723583903608,6.146726006273302,0.0,93.98266126001806,1678.4662377316697
832000.0,9.62962962962963,7.1077535518055965,6.146623158183252,0.0,93.98496287846233,1678.7273070729989
832010.0,9.62974537037037,7.107783514634253,6.146520309415935,0.0,93.987264048939,1678.9883828064678
832020.0,9.629861111111111,7.107813472390356,6.146417459971482,0.0,93.98956477154032,1679.2494649308333
832030.0,9.629976851851852,7.107843425074663,6.146314609849999,0.0,93.9918650463599,1679.510553444851
832040.0,9.630092592592593,7.10787337268793,6.146211759051608,0.0,93.99416487348985,1679.7716483472773
832050.0,9.630208333333334,7.107903315230949,6.1461089075764495,0.0,93.99646425302208,1680.032749636869
832060.0,9.630324074074075,7.107933252704453,6.146006055424626,0.0,93.99876318505113,1680.293857312383
832070.0,9.630439814814816,7.107963185109224,6.1459032025962825,0.0,94.00106166966722,1680.5549713725763
832080.0,9.630555555555556,7.107993112446021,6.145800349091512,0.0,94.003359706964,1680.816091816207
832090.0,9.630671296296295,7.108023034715612,6.145697494910457,0.0,94.00565729703379,1681.077218642032
832100.0,9.630787037037036,7.108052951918759,6.145594640053244,0.0,94.00795443996918,1681.3383518488097
832110.0,9.630902777777777,7.108082864056231,6.145491784519989,0.0,94.01025113586239,1681.599491435298
832120.0,9.631018518518518,7.108112771128782,6.145388928310818,0.0,94.01254738480624,1681.860637400256
832130.0,9.631134259259259,7.108142673137191,6.145286071425841,0.0,94.0148431868924,1682.1217897424417
832140.0,9.63125,7.108172570082211,6.145183213865195,0.0,94.01713854221431,1682.3829484606144
832150.0,9.63136574074074,7.108202461964609,6.145080355628996,0.0,94.01943345086346,1682.6441135535335
832160.0,9.631481481481481,7.10823234878515,6.144977496717364,0.0,94.02172791293249,1682.9052850199582
832170.0,9.631597222222222,7.108262230544609,6.144874637130426,0.0,94.02402192851378,1683.1664628586486
832180.0,9.631712962962963,7.1082921072437335,6.1447717768683106,0.0,94.02631549770051,1683.4276470683646
832190.0,9.631828703703704,7.108321978883293,6.144668915931131,0.0,94.02860862058353,1683.6888376478662
832200.0,9.631944444444445,7.1083518454640595,6.144566054319005,0.0,94.03090129725567,1683.950034595914
832210.0,9.632060185185185,7.108381706986778,6.14446319203207,0.0,94.03319352780987,1684.2112379112693
832220.0,9.632175925925926,7.10841156345224,6.144360329070443,0.0,94.03548531233676,1684.4724475926923
832230.0,9.632291666666667,7.10844141486118,6.144257465434234,0.0,94.0377766509308,1684.733663638945
832240.0,9.632407407407408,7.108471261214388,6.144154601123585,0.0,94.04006754368184,1684.9948860487887
832250.0,9.632523148148149,7.108501102512626,6.144051736138607,0.0,94.04235799068412,1685.256114820985
832260.0,9.63263888888889,7.108530938756625,6.143948870479425,0.0,94.0446479920297,1685.5173499542962
832270.0,9.63275462962963,7.108560769947195,6.143846004146159,0.0,94.04693754780806,1685.7785914474846
832280.0,9.63287037037037,7.108590596085069,6.1437431371389355,0.0,94.04922665811497,1686.0398392993127
832290.0,9.63298611111111,7.10862041717101,6.143640269457872,0.0,94.0515153230402,1686.3010935085435
832300.0,9.633101851851851,7.108650233205797,6.143537401103092,0.0,94.05380354267588,1686.5623540739396
832310.0,9.633217592592592,7.108680044190178,6.143434532074724,0.0,94.05609131711508,1686.823620994265
832320.0,9.633333333333333,7.108709850124945,6.14333166237288,0.0,94.05837864644876,1687.0848942682826
832330.0,9.633449074074074,7.108739651010836,6.143228791997692,0.0,94.06066553077112,1687.3461738947572
832340.0,9.633564814814815,7.108769446848612,6.143125920949277,0.0,94.06295197017222,1687.6074598724522
832350.0,9.633680555555555,7.108799237639044,6.143023049227751,0.0,94.06523796474383,1687.8687522001321
832360.0,9.633796296296296,7.108829023382896,6.142920176833258,0.0,94.06752351457857,1688.1300508765612
832370.0,9.633912037037037,7.108858804080943,6.142817303765894,0.0,94.06980861976831,1688.3913559005052
832380.0,9.634027777777778,7.108888579733928,6.142714430025808,0.0,94.07209328040615,1688.6526672707284
832390.0,9.634143518518519,7.108918350342618,6.142611555613095,0.0,94.07437749658217,1688.9139849859966
832400.0,9.63425925925926,7.108948115907777,6.1425086805278895,0.0,94.07666126838875,1689.1753090450754
832410.0,9.634375,7.108977876430182,6.142405804770322,0.0,94.07894459591776,1689.4366394467309
832420.0,9.634490740740741,7.109007631910577,6.142302928340499,0.0,94.08122747926208,1689.6979761897287
832430.0,9.634606481481482,7.1090373823497375,6.142200051238554,0.0,94.08350991851226,1689.9593192728357
832440.0,9.634722222222223,7.109067127748424,6.142097173464603,0.0,94.08579191376087,1690.2206686948182
832450.0,9.634837962962964,7.109096868107384,6.141994295018776,0.0,94.08807346509967,1690.4820244544435
832460.0,9.634953703703705,7.109126603427408,6.14189141590118,0.0,94.09035457261918,1690.7433865504788
832470.0,9.635069444444444,7.109156333709239,6.141788536111953,0.0,94.09263523641337,1691.004754981691
832480.0,9.635185185185184,7.109186058953637,6.141685655651212,0.0,94.0949154565724,1691.2661297468483
832490.0,9.635300925925925,7.109215779161379,6.141582774519075,0.0,94.09719523318773,1691.5275108447183
832500.0,9.635416666666666,7.109245494333207,6.141479892715667,0.0,94.09947456635226,1691.7888982740694
832510.0,9.635532407407407,7.109275204469917,6.141377010241109,0.0,94.10175345615605,1692.0502920336696
832520.0,9.635648148148148,7.109304909572231,6.141274127095529,0.0,94.10403190269341,1692.3116921222882
832530.0,9.635763888888889,7.109334609640945,6.141171243279043,0.0,94.10630990605277,1692.5730985386938
832540.0,9.63587962962963,7.109364304676796,6.141068358791771,0.0,94.10858746632836,1692.8345112816558
832550.0,9.63599537037037,7.109393994680558,6.140965473633845,0.0,94.1108645836099,1693.0959303499437
832560.0,9.636111111111111,7.109423679652991,6.140862587805377,0.0,94.11314125798971,1693.3573557423272
832570.0,9.636226851851852,7.109453359594852,6.140759701306492,0.0,94.11541748955938,1693.618787457576
832580.0,9.636342592592593,7.109483034506921,6.140656814137319,0.0,94.1176932784098,1693.8802254944603
832590.0,9.636458333333334,7.109512704389949,6.140553926297967,0.0,94.11996862463414,1694.141669851751
832600.0,9.636574074074074,7.109542369244684,6.1404510377885675,0.0,94.12224352832294,1694.4031205282186
832610.0,9.636689814814815,7.109572029071903,6.140348148609238,0.0,94.1245179895666,1694.664577522634
832620.0,9.636805555555556,7.109601683872362,6.140245258760098,0.0,94.12679200845776,1694.9260408337686
832630.0,9.636921296296297,7.109631333646822,6.140142368241284,0.0,94.12906558508739,1695.187510460394
832640.0,9.637037037037038,7.1096609783960405,6.1400394770529045,0.0,94.13133871954679,1695.4489864012812
832650.0,9.637152777777779,7.109690618120788,6.139936585195075,0.0,94.13361141192709,1695.7104686552034
832660.0,9.63726851851852,7.109720252821837,6.139833692667934,0.0,94.13588366232052,1695.9719572209322
832670.0,9.637384259259258,7.10974988249992,6.139730799471595,0.0,94.13815547081897,1696.23345209724
832680.0,9.6375,7.109779507155802,6.139627905606184,0.0,94.1404268375118,1696.4949532828996
832690.0,9.63761574074074,7.109809126790281,6.139525011071824,0.0,94.14269776249043,1696.7564607766842
832700.0,9.637731481481481,7.109838741404076,6.139422115868628,0.0,94.14496824584899,1697.017974577367
832710.0,9.637847222222222,7.10986835099795,6.139319219996726,0.0,94.14723828767553,1697.2794946837216
832720.0,9.637962962962963,7.109897955572695,6.1392163234562345,0.0,94.14950788806156,1697.5410210945217
832730.0,9.638078703703703,7.109927555129045,6.1391134262472855,0.0,94.15177704710052,1697.8025538085415
832740.0,9.638194444444444,7.109957149667771,6.139010528369991,0.0,94.15404576488162,1698.064092824555
832750.0,9.638310185185185,7.109986739189623,6.138907629824475,0.0,94.1563140414968,1698.3256381413366
832760.0,9.638425925925926,7.110016323695391,6.138804730610856,0.0,94.15858187703641,1698.5871897576617
832770.0,9.638541666666667,7.1100459031858,6.138701830729268,0.0,94.16084927159382,1698.848747672305
832780.0,9.638657407407408,7.110075477661629,6.138598930179816,0.0,94.16311622525738,1699.110311884042
832790.0,9.638773148148148,7.11010504712362,6.138496028962627,0.0,94.16538273811965,1699.3718823916474
832800.0,9.63888888888889,7.11013461157257,6.138393127077848,0.0,94.16764881027031,1699.6334591938985
832810.0,9.63900462962963,7.110164171009201,6.138290224525559,0.0,94.16991444180307,1699.8950422895703
832820.0,9.639120370370371,7.110193725434293,6.138187321305912,0.0,94.17217963280629,1700.1566316774388
832830.0,9.639236111111112,7.110223274848601,6.138084417419018,0.0,94.17444438337222,1700.4182273562817
832840.0,9.639351851851853,7.1102528192528744,6.137981512864993,0.0,94.17670869359162,1700.679829324875
832850.0,9.639467592592593,7.1102823586478845,6.137878607643978,0.0,94.17897256355465,1700.941437581996
832860.0,9.639583333333333,7.110311893034408,6.137775701756069,0.0,94.18123599335291,1701.203052126422
832870.0,9.639699074074073,7.110341422413168,6.137672795201412,0.0,94.18349898307893,1701.4646729569308
832880.0,9.639814814814814,7.11037094678495,6.137569887980115,0.0,94.18576153282054,1701.7263000722999
832890.0,9.639930555555555,7.110400466150491,6.137466980092303,0.0,94.18802364267074,1701.9879334713073
832900.0,9.640046296296296,7.110429980510582,6.1373640715381,0.0,94.19028531271863,1702.2495731527317
832910.0,9.640162037037037,7.11045948986596,6.137261162317625,0.0,94.19254654305733,1702.5112191153512
832920.0,9.640277777777778,7.110488994217393,6.137158252431003,0.0,94.19480733377608,1702.7728713579454
832930.0,9.640393518518518,7.1105184935656345,6.137055341878352,0.0,94.19706768496629,1703.0345298792922
832940.0,9.64050925925926,7.110547987911428,6.1369524306597905,0.0,94.19932759671828,1703.2961946781718
832950.0,9.640625,7.110577477255567,6.136849518775459,0.0,94.2015870691216,1703.557865753364
832960.0,9.64074074074074,7.1106069615987995,6.13674660622545,0.0,94.2038461022696,1703.8195431036481
832970.0,9.640856481481482,7.110636440941871,6.136643693009908,0.0,94.20610469625214,1704.0812267278045
832980.0,9.640972222222222,7.110665915285536,6.136540779128953,0.0,94.2083628511589,1704.3429166246133
832990.0,9.641087962962963,7.110695384630569,6.136437864582698,0.0,94.2106205670802,1704.6046127928553
833000.0,9.641203703703704,7.110724848977733,6.136334949371267,0.0,94.2128778441078,1704.8663152313113
833010.0,9.641319444444445,7.110754308327773,6.136232033494784,0.0,94.21513468233272,1705.1280239387622
833020.0,9.641435185185186,7.110783762681454,6.136129116953363,0.0,94.21739108184457,1705.3897389139895
833030.0,9.641550925925927,7.110813212039512,6.136026199747142,0.0,94.2196470427344,1705.6514601557749
833040.0,9.641666666666667,7.110842656402751,6.135923281876232,0.0,94.22190256509097,1705.9131876629003
833050.0,9.641782407407407,7.110872095771887,6.135820363340749,0.0,94.2241576490083,1706.1749214341476
833060.0,9.641898148148147,7.110901530147691,6.135717444140831,0.0,94.22641229457379,1706.436661468299
833070.0,9.642013888888888,7.110930959530936,6.135614524276591,0.0,94.22866650187873,1706.6984077641375
833080.0,9.642129629629629,7.110960383922362,6.135511603748149,0.0,94.23092027101492,1706.960160320446
833090.0,9.64224537037037,7.110989803322733,6.135408682555625,0.0,94.23317360207129,1707.2219191360073
833100.0,9.64236111111111,7.111019217732802,6.1353057606991435,0.0,94.2354264951388,1707.4836842096051
833110.0,9.642476851851852,7.111048627153329,6.1352028381788335,0.0,94.23767895030751,1707.7454555400222
833120.0,9.642592592592592,7.111078031585065,6.135099914994808,0.0,94.23993096766779,1708.007233126044
833130.0,9.642708333333333,7.1111074310287865,6.134996991147187,0.0,94.24218254730967,1708.2690169664531
833140.0,9.642824074074074,7.1111368254852385,6.134894066636105,0.0,94.24443368932494,1708.5308070600345
833150.0,9.642939814814815,7.11116621495517,6.1347911414616725,0.0,94.24668439380281,1708.792603405573
833160.0,9.643055555555556,7.111195599439361,6.134688215624009,0.0,94.248934660833,1709.054406001853
833170.0,9.643171296296297,7.111224978938551,6.13458528912324,0.0,94.2511844905076,1709.31621484766
833180.0,9.643287037037037,7.111254353453489,6.134482361959491,0.0,94.25343388291549,1709.578029941779
833190.0,9.643402777777778,7.1112837229849495,6.134379434132885,0.0,94.25568283814619,1709.8398512829963
833200.0,9.643518518518519,7.1113130875336825,6.134276505643531,0.0,94.25793135629121,1710.1016788700972
833210.0,9.64363425925926,7.111342447100438,6.134173576491561,0.0,94.26017943744036,1710.3635127018676
833220.0,9.64375,7.111371801685997,6.134070646677102,0.0,94.2624270816832,1710.6253527770948
833230.0,9.643865740740742,7.1114011512910835,6.1339677162002655,0.0,94.26467428911167,1710.8871990945645
833240.0,9.64398148148148,7.111430495916471,6.133864785061179,0.0,94.26692105981338,1711.149051653064
833250.0,9.644097222222221,7.1114598355629175,6.1337618532599665,0.0,94.26916739387984,1711.4109104513802
833260.0,9.644212962962962,7.111489170231172,6.133658920796734,0.0,94.27141329140112,1711.6727754883009
833270.0,9.644328703703703,7.11151849992199,6.133555987671624,0.0,94.27365875246676,1711.9346467626133
833280.0,9.644444444444444,7.111547824636127,6.133453053884747,0.0,94.27590377716668,1712.1965242731055
833290.0,9.644560185185185,7.11157714437436,6.133350119436226,0.0,94.27814836559094,1712.4584080185653
833300.0,9.644675925925926,7.111606459137419,6.1332471843261835,0.0,94.28039251783096,1712.7202979977817
833310.0,9.644791666666666,7.111635768926066,6.133144248554743,0.0,94.28263623397488,1712.9821942095425
833320.0,9.644907407407407,7.111665073741049,6.133041312122015,0.0,94.28487951411296,1713.2440966526372
833330.0,9.645023148148148,7.111694373583151,6.132938375028144,0.0,94.28712235833474,1713.5060053258549
833340.0,9.645138888888889,7.11172366845311,6.132835437273221,0.0,94.2893647667319,1713.7679202279846
833350.0,9.64525462962963,7.111752958351665,6.1327324988574,0.0,94.29160673939323,1714.0298413578162
833360.0,9.64537037037037,7.1117822432796025,6.132629559780788,0.0,94.29384827640706,1714.2917687141396
833370.0,9.645486111111111,7.111811523237657,6.1325266200435,0.0,94.29608937786583,1714.5537022957449
833380.0,9.645601851851852,7.111840798226592,6.132423679645668,0.0,94.2983300438576,1714.8156421014223
833390.0,9.645717592592593,7.111870068247152,6.132320738587409,0.0,94.30057027447293,1715.0775881299626
833400.0,9.645833333333334,7.111899333300105,6.132217796868841,0.0,94.30281006980054,1715.3395403801564
833410.0,9.645949074074075,7.1119285933862075,6.132114854490097,0.0,94.30504942993143,1715.6014988507952
833420.0,9.646064814814816,7.1119578485062,6.132011911451288,0.0,94.30728835495526,1715.8634635406702
833430.0,9.646180555555556,7.111987098660849,6.131908967752542,0.0,94.30952684496062,1716.125434448573
833440.0,9.646296296296295,7.112016343850901,6.13180602339398,0.0,94.31176490003826,1716.3874115732954
833450.0,9.646412037037036,7.112045584077109,6.131703078375718,0.0,94.3140025202769,1716.6493949136293
833460.0,9.646527777777777,7.112074819340236,6.131600132697885,0.0,94.3162397057663,1716.9113844683675
833470.0,9.646643518518518,7.112104049641023,6.131497186360599,0.0,94.31847645659673,1717.1733802363028
833480.0,9.646759259259259,7.112133274980253,6.131394239363988,0.0,94.32071277285652,1717.4353822162273
833490.0,9.646875,7.112162495358642,6.131291291708162,0.0,94.32294865463757,1717.6973904069348
833500.0,9.64699074074074,7.112191710776966,6.131188343393249,0.0,94.32518410202661,1717.959404807218
833510.0,9.647106481481481,7.112220921235982,6.1310853944193715,0.0,94.32741911511467,1718.221425415871
833520.0,9.647222222222222,7.112250126736433,6.130982444786657,0.0,94.32965369399153,1718.4834522316878
833530.0,9.647337962962963,7.112279327279073,6.130879494495218,0.0,94.33188783874576,1718.745485253462
833540.0,9.647453703703704,7.112308522864664,6.130776543545172,0.0,94.33412154946693,1719.0075244799884
833550.0,9.647569444444445,7.112337713493949,6.130673591936652,0.0,94.33635482624507,1719.2695699100614
833560.0,9.647685185185185,7.1123668991676885,6.130570639669779,0.0,94.33858766916879,1719.531621542476
833570.0,9.647800925925926,7.112396079886633,6.130467686744662,0.0,94.34082007832788,1719.7936793760268
833580.0,9.647916666666667,7.112425255651532,6.13036473316144,0.0,94.34305205381169,1720.0557434095097
833590.0,9.648032407407408,7.11245442646315,6.130261778920228,0.0,94.34528359570918,1720.3178136417198
833600.0,9.648148148148149,7.112483592322236,6.130158824021142,0.0,94.34751470411041,1720.5798900714533
833610.0,9.64826388888889,7.112512753229531,6.130055868464307,0.0,94.34974537910453,1720.8419726975064
833620.0,9.64837962962963,7.1125419091857935,6.129952912249843,0.0,94.35197562077985,1721.104061518675
833630.0,9.64849537037037,7.112571060191776,6.129849955377888,0.0,94.354205429226,1721.3661565337563
833640.0,9.64861111111111,7.112600206248252,6.129746997848537,0.0,94.35643480453211,1721.6282577415468
833650.0,9.648726851851851,7.112629347355947,6.129644039661931,0.0,94.35866374678916,1721.8903651408432
833660.0,9.648842592592592,7.112658483515617,6.129541080818184,0.0,94.36089225608416,1722.1524787304438
833670.0,9.648958333333333,7.112687614728014,6.12943812131742,0.0,94.36312033250657,1722.4145985091448
833680.0,9.649074074074074,7.112716740993913,6.129335161159764,0.0,94.36534797614536,1722.6767244757452
833690.0,9.649189814814815,7.11274586231404,6.129232200345328,0.0,94.36757518709163,1722.938856629043
833700.0,9.649305555555555,7.1127749786891545,6.129129238874238,0.0,94.36980196543226,1723.2009949678359
833710.0,9.649421296296296,7.112804090120013,6.129026276746625,0.0,94.37202831125701,1723.4631394909227
833720.0,9.649537037037037,7.11283319660736,6.128923313962598,0.0,94.3742542246552,1723.7252901971021
833730.0,9.649652777777778,7.112862298151956,6.128820350522286,0.0,94.37647970571525,1723.9874470851737
833740.0,9.649768518518519,7.112891394754536,6.128717386425806,0.0,94.37870475452695,1724.2496101539364
833750.0,9.64988425925926,7.112920486415878,6.128614421673284,0.0,94.38092937117788,1724.5117794021894
833760.0,9.65,7.1129495731367145,6.128511456264842,0.0,94.38315355575911,1724.7739548287334
833770.0,9.650115740740741,7.112978654917793,6.128408490200599,0.0,94.38537730835806,1725.0361364323678
833780.0,9.650231481481482,7.113007731759876,6.128305523480681,0.0,94.38760062906336,1725.298324211893
833790.0,9.650347222222223,7.113036803663709,6.128202556105203,0.0,94.3898235179648,1725.5605181661094
833800.0,9.650462962962964,7.113065870630047,6.12809958807429,0.0,94.39204597515078,1725.822718293818
833810.0,9.650578703703705,7.113094932659639,6.127996619388065,0.0,94.39426800071041,1726.08492459382
833820.0,9.650694444444444,7.113123989753227,6.127893650046648,0.0,94.39648959473237,1726.3471370649165
833830.0,9.650810185185184,7.113153041911585,6.1277906800501585,0.0,94.39871075730491,1726.6093557059094
833840.0,9.650925925925925,7.113182089135437,6.127687709398726,0.0,94.40093148851845,1726.8715805155996
833850.0,9.651041666666666,7.113211131425555,6.127584738092459,0.0,94.40315178845972,1727.13381149279
833860.0,9.651157407407407,7.113240168782669,6.127481766131491,0.0,94.40537165721913,1727.3960486362823
833870.0,9.651273148148148,7.113269201207545,6.127378793515948,0.0,94.4075910948839,1727.6582919448792
833880.0,9.651388888888889,7.113298228700928,6.127275820245943,0.0,94.40981010154366,1727.9205414173832
833890.0,9.65150462962963,7.113327251263561,6.127172846321594,0.0,94.41202867728687,1728.1827970525978
833900.0,9.65162037037037,7.1133562688962035,6.127069871743031,0.0,94.41424682220162,1728.4450588493262
833910.0,9.651736111111111,7.113385281599609,6.126966896510365,0.0,94.41646453637718,1728.7073268063716
833920.0,9.651851851851852,7.11341428937452,6.1268639206237365,0.0,94.41868181990253,1728.9696009225381
833930.0,9.651967592592593,7.113443292221681,6.126760944083248,0.0,94.4208986728655,1729.2318811966295
833940.0,9.652083333333334,7.113472290141852,6.126657966889033,0.0,94.42311509535452,1729.49416762745
833950.0,9.652199074074074,7.113501283135767,6.126554989041208,0.0,94.42533108745863,1729.7564602138038
833960.0,9.652314814814815,7.113530271204201,6.12645201053989,0.0,94.42754664926537,1730.0187589544964
833970.0,9.652430555555556,7.113559254347881,6.1263490313852165,0.0,94.42976178086508,1730.281063848332
833980.0,9.652546296296297,7.113588232567551,6.126246051577298,0.0,94.43197648234444,1730.5433748941164
833990.0,9.652662037037038,7.113617205863984,6.126143071116253,0.0,94.4341907537916,1730.8056920906545
834000.0,9.652777777777779,7.113646174237924,6.1260400900022045,0.0,94.43640459529675,1731.0680154367526
834010.0,9.65289351851852,7.113675137690098,6.12593710823529,0.0,94.438618006948,1731.3303449312164
834020.0,9.653009259259258,7.113704096221292,6.125834125815619,0.0,94.44083098883193,1731.592680572852
834030.0,9.653125,7.113733049832222,6.125731142743305,0.0,94.4430435410397,1731.8550223604661
834040.0,9.65324074074074,7.113761998523635,6.12562815901848,0.0,94.4452556636573,1732.1173702928652
834050.0,9.653356481481481,7.11379094229631,6.125525174641265,0.0,94.44746735677285,1732.3797243688562
834060.0,9.653472222222222,7.113819881150969,6.125422189611782,0.0,94.449678620477,1732.6420845872462
834070.0,9.653587962962963,7.113848815088367,6.125319203930149,0.0,94.45188945485587,1732.904450946843
834080.0,9.653703703703703,7.113877744109255,6.125216217596495,0.0,94.45409985999834,1733.1668234464544
834090.0,9.653819444444444,7.113906668214376,6.125113230610936,0.0,94.45630983599264,1733.4292020848877
834100.0,9.653935185185185,7.113935587404489,6.1250102429735875,0.0,94.45851938292688,1733.6915868609515
834110.0,9.654050925925926,7.113964501680331,6.124907254684593,0.0,94.46072850088986,1733.9539777734537
834120.0,9.654166666666667,7.113993411042645,6.124804265744048,0.0,94.46293718996893,1734.2163748212038
834130.0,9.654282407407408,7.114022315492196,6.124701276152092,0.0,94.46514545025188,1734.47877800301
834140.0,9.654398148148148,7.114051215029706,6.124598285908838,0.0,94.46735328182814,1734.7411873176818
834150.0,9.65451388888889,7.114080109655956,6.124495295014414,0.0,94.46956068478386,1735.0036027640283
834160.0,9.65462962962963,7.11410899937167,6.124392303468933,0.0,94.47176765920965,1735.2660243408595
834170.0,9.654745370370371,7.1141378841775955,6.1242893112725305,0.0,94.47397420519172,1735.5284520469847
834180.0,9.654861111111112,7.114166764074495,6.124186318425318,0.0,94.4761803228182,1735.7908858812148
834190.0,9.654976851851853,7.1141956390630865,6.1240833249274145,0.0,94.47838601217813,1736.0533258423595
834200.0,9.655092592592593,7.114224509144158,6.123980330778951,0.0,94.48059127335733,1736.31577192923
834210.0,9.655208333333333,7.114253374318423,6.123877335980051,0.0,94.48279610644687,1736.578224140637
834220.0,9.655324074074073,7.114282234586638,6.123774340530812,0.0,94.4850005115322,1736.8406824753913
834230.0,9.655439814814814,7.114311089949548,6.123671344431389,0.0,94.48720448870193,1737.103146932304
834240.0,9.655555555555555,7.114339940407905,6.123568347681885,0.0,94.48940803804378,1737.3656175101876
834250.0,9.655671296296296,7.114368785962443,6.123465350282429,0.0,94.49161115964597,1737.6280942078536
834260.0,9.655787037037037,7.114397626613937,6.123362352233137,0.0,94.49381385359558,1737.8905770241133
834270.0,9.655902777777778,7.1144264623631,6.123259353534134,0.0,94.4960161199824,1738.15306595778
834280.0,9.656018518518518,7.114455293210696,6.12315635418554,0.0,94.49821795889181,1738.415561007666
834290.0,9.65613425925926,7.114484119157464,6.123053354187484,0.0,94.50041937041294,1738.6780621725836
834300.0,9.65625,7.114512940204151,6.1229503535400704,0.0,94.50262035463297,1738.9405694513466
834310.0,9.65636574074074,7.114541756351508,6.122847352243444,0.0,94.50482091163984,1739.2030828427678
834320.0,9.656481481481482,7.114570567600266,6.122744350297711,0.0,94.50702104152133,1739.465602345661
834330.0,9.656597222222222,7.114599373951198,6.122641347702993,0.0,94.50922074436437,1739.7281279588399
834340.0,9.656712962962963,7.114628175405011,6.122538344459419,0.0,94.51142002025851,1739.9906596811184
834350.0,9.656828703703704,7.114656971962487,6.122435340567109,0.0,94.5136188692885,1740.2531975113109
834360.0,9.656944444444445,7.114685763624363,6.122332336026185,0.0,94.51581729154469,1740.515741448232
834370.0,9.657060185185186,7.114714550391368,6.1222293308367615,0.0,94.51801528711414,1740.7782914906961
834380.0,9.657175925925927,7.1147433322642515,6.122126324998967,0.0,94.52021285608316,1741.0408476375185
834390.0,9.657291666666667,7.114772109243772,6.12202331851293,0.0,94.52240999853954,1741.3034098875146
834400.0,9.657407407407407,7.114800881330657,6.12192031137876,0.0,94.52460671457196,1741.5659782394991
834410.0,9.657523148148147,7.114829648525664,6.121817303596588,0.0,94.52680300426655,1741.828552692289
834420.0,9.657638888888888,7.114858410829534,6.121714295166523,0.0,94.52899886771168,1742.0911332446992
834430.0,9.657754629629629,7.114887168243008,6.121611286088703,0.0,94.53119430499474,1742.3537198955464
834440.0,9.65787037037037,7.114915920766828,6.121508276363228,0.0,94.53338931620273,1742.616312643647
834450.0,9.65798611111111,7.1149446684017486,6.121405265990252,0.0,94.535583901423,1742.8789114878175
834460.0,9.658101851851852,7.114973411148503,6.121302254969878,0.0,94.53777806074348,1743.1415164268753
834470.0,9.658217592592592,7.115002149007847,6.121199243302219,0.0,94.53997179425085,1743.404127459637
834480.0,9.658333333333333,7.115030881980518,6.12109623098741,0.0,94.54216510203356,1743.6667445849207
834490.0,9.658449074074074,7.115059610067254,6.120993218025573,0.0,94.54435798417808,1743.9293678015433
834500.0,9.658564814814815,7.115088333268812,6.120890204416818,0.0,94.54655044077147,1744.1919971083232
834510.0,9.658680555555556,7.115117051585925,6.120787190161277,0.0,94.54874247190195,1744.4546325040785
834520.0,9.658796296296297,7.115145765019331,6.120684175259079,0.0,94.550934077656,1744.7172739876276
834530.0,9.658912037037037,7.115174473569801,6.120581159710328,0.0,94.55312525812032,1744.979921557789
