time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
834540.0,9.659027777777778,7.115203177238043,6.120478143515153,0.0,94.55531601338443,1745.2425752133818
834550.0,9.659143518518519,7.115231876024818,6.120375126673684,0.0,94.5575063435327,1745.505234953225
834560.0,9.65925925925926,7.115260569930874,6.120272109186037,0.0,94.55969624865361,1745.7679007761383
834570.0,9.659375,7.115289258956957,6.120169091052328,0.0,94.56188572883468,1746.0305726809402
834580.0,9.659490740740742,7.115317943103797,6.1200660722726825,0.0,94.56407478416335,1746.2932506664517
834590.0,9.65960648148148,7.11534662237213,6.119963052847229,0.0,94.56626341472568,1746.5559347314927
834600.0,9.659722222222221,7.115375296762711,6.119860032776078,0.0,94.56845162060824,1746.8186248748834
834610.0,9.659837962962962,7.11540396627628,6.1197570120593685,0.0,94.57063940189899,1747.0813210954445
834620.0,9.659953703703703,7.115432630913581,6.119653990697198,0.0,94.57282675868483,1747.3440233919964
834630.0,9.660069444444444,7.115461290675362,6.119550968689707,0.0,94.57501369105287,1747.6067317633604
834640.0,9.660185185185185,7.115489945562346,6.119447946037014,0.0,94.57720019909046,1747.8694462083579
834650.0,9.660300925925926,7.1155185955752955,6.1193449227392405,0.0,94.57938628288309,1748.1321667258103
834660.0,9.660416666666666,7.115547240714942,6.119241898796501,0.0,94.58157194251937,1748.3948933145393
834670.0,9.660532407407407,7.115575880982033,6.119138874208929,0.0,94.58375717808535,1748.6576259733677
834680.0,9.660648148148148,7.115604516377309,6.11903584897664,0.0,94.58594198966833,1748.9203647011168
834690.0,9.660763888888889,7.115633146901501,6.118932823099751,0.0,94.58812637735512,1749.1831094966094
834700.0,9.66087962962963,7.115661772555373,6.118829796578386,0.0,94.59031034123174,1749.4458603586684
834710.0,9.66099537037037,7.11569039333965,6.118726769412679,0.0,94.59249388138676,1749.7086172861168
834720.0,9.661111111111111,7.115719009255076,6.118623741602741,0.0,94.59467699790565,1749.9713802777774
834730.0,9.661226851851852,7.115747620302389,6.1185207131486905,0.0,94.59685969087559,1750.2341493324743
834740.0,9.661342592592593,7.115776226482333,6.118417684050661,0.0,94.5990419603828,1750.496924449031
834750.0,9.661458333333334,7.115804827795655,6.118314654308769,0.0,94.60122380651447,1750.7597056262716
834760.0,9.661574074074075,7.115833424243085,6.118211623923129,0.0,94.60340522935765,1751.0224928630198
834770.0,9.661689814814816,7.1158620158253765,6.1181085928938765,0.0,94.6055862289983,1751.2852861581005
834780.0,9.661805555555556,7.1158906025432636,6.118005561221118,0.0,94.6077668055239,1751.548085510338
834790.0,9.661921296296295,7.115919184397485,6.117902528904985,0.0,94.6099469590208,1751.8108909185573
834800.0,9.662037037037036,7.115947761388769,6.1177994959455955,0.0,94.61212668957536,1752.073702381584
834810.0,9.662152777777777,7.115976333517897,6.11769646234308,0.0,94.61430599727333,1752.336519898243
834820.0,9.662268518518518,7.116004900785564,6.117593428097555,0.0,94.61648488220429,1752.5993434673605
834830.0,9.662384259259259,7.116033463192526,6.117490393209141,0.0,94.61866334445142,1752.8621730877621
834840.0,9.6625,7.116062020739532,6.11738735767795,0.0,94.62084138410255,1753.1250087582735
834850.0,9.66261574074074,7.116090573427334,6.11728432150412,0.0,94.62301900124481,1753.3878504777215
834860.0,9.662731481481481,7.116119121256633,6.117181284687769,0.0,94.62519619596556,1753.6506982449323
834870.0,9.662847222222222,7.116147664228195,6.11707824722902,0.0,94.62737296834834,1753.9135520587333
834880.0,9.662962962962963,7.1161762023427455,6.116975209127984,0.0,94.62954931848164,1754.1764119179516
834890.0,9.663078703703704,7.116204735601039,6.116872170384799,0.0,94.63172524645084,1754.439277821414
834900.0,9.663194444444445,7.11623326400382,6.116769130999569,0.0,94.6339007523434,1754.7021497679484
834910.0,9.663310185185185,7.116261787551808,6.116666090972432,0.0,94.63607583624616,1754.9650277563824
834920.0,9.663425925925926,7.116290306245755,6.1165630503035056,0.0,94.63825049824392,1755.227911785544
834930.0,9.663541666666667,7.116318820086386,6.116460008992907,0.0,94.64042473842407,1755.4908018542617
834940.0,9.663657407407408,7.116347329074454,6.116356967040755,0.0,94.64259855687168,1755.7536979613642
834950.0,9.663773148148149,7.116375833210692,6.116253924447182,0.0,94.64477195367435,1756.01660010568
834960.0,9.66388888888889,7.116404332495837,6.116150881212307,0.0,94.64694492891778,1756.2795082860384
834970.0,9.66400462962963,7.116432826930642,6.116047837336244,0.0,94.64911748268801,1756.542422501268
834980.0,9.66412037037037,7.1164613165158395,6.115944792819121,0.0,94.65128961507253,1756.8053427501984
834990.0,9.66423611111111,7.116489801252148,6.115841747661064,0.0,94.65346132615701,1757.06826903166
835000.0,9.664351851851851,7.116518281140341,6.115738701862185,0.0,94.65563261602608,1757.3312013444822
835010.0,9.664467592592592,7.11654675618113,6.115635655422614,0.0,94.65780348476869,1757.5941396874955
835020.0,9.664583333333333,7.116575226375244,6.115532608342473,0.0,94.6599739324688,1757.85708405953
835030.0,9.664699074074074,7.116603691723463,6.115429560621875,0.0,94.66214395921189,1758.1200344594167
835040.0,9.664814814814815,7.116632152226481,6.115326512260958,0.0,94.66431356508731,1758.3829908859864
835050.0,9.664930555555555,7.116660607885061,6.115223463259825,0.0,94.66648275017768,1758.6459533380703
835060.0,9.665046296296296,7.116689058699926,6.115120413618608,0.0,94.66865151457105,1758.9089218144995
835070.0,9.665162037037037,7.116717504671829,6.115017363337436,0.0,94.67081985835237,1759.171896314106
835080.0,9.665277777777778,7.116745945801498,6.114914312416412,0.0,94.67298778160878,1759.4348768357215
835090.0,9.665393518518519,7.116774382089674,6.114811260855668,0.0,94.67515528442554,1759.6978633781785
835100.0,9.66550925925926,7.116802813537099,6.114708208655335,0.0,94.67732236688889,1759.9608559403086
835110.0,9.665625,7.116831240144496,6.1146051558155206,0.0,94.679489029085,1760.223854520945
835120.0,9.665740740740741,7.116859661912607,6.114502102336357,0.0,94.68165527109895,1760.4868591189204
835130.0,9.665856481481482,7.116888078842179,6.114399048217956,0.0,94.68382109301695,1760.7498697330677
835140.0,9.665972222222223,7.116916490933932,6.114295993460446,0.0,94.68598649492559,1761.01288636222
835150.0,9.666087962962964,7.116944898188633,6.114192938063954,0.0,94.68815147690944,1761.2759090052114
835160.0,9.666203703703705,7.116973300606988,6.114089882028583,0.0,94.69031603905661,1761.5389376608753
835170.0,9.666319444444444,7.117001698189745,6.113986825354476,0.0,94.69248018145068,1761.8019723280458
835180.0,9.666435185185184,7.117030090937633,6.1138837680417515,0.0,94.6946439041783,1762.0650130055576
835190.0,9.666550925925925,7.117058478851398,6.1137807100905235,0.0,94.6968072073245,1762.3280596922446
835200.0,9.666666666666666,7.117086861931783,6.113677651500911,0.0,94.6989700909759,1762.5911123869416
835210.0,9.666782407407407,7.117115240179504,6.11357459227305,0.0,94.70113255521886,1762.854171088484
835220.0,9.666898148148148,7.1171436135953,6.113471532407054,0.0,94.70329460013733,1763.1172357957066
835230.0,9.667013888888889,7.117171982179936,6.113368471903033,0.0,94.70545622581733,1763.380306507445
835240.0,9.66712962962963,7.117200345934106,6.113265410761127,0.0,94.70761743234682,1763.6433832225348
835250.0,9.66724537037037,7.117228704858577,6.113162348981456,0.0,94.70977821980806,1763.9064659398123
835260.0,9.667361111111111,7.117257058954071,6.113059286564142,0.0,94.7119385882892,1764.1695546581127
835270.0,9.667476851851852,7.117285408221321,6.112956223509293,0.0,94.7140985378747,1764.4326493762735
835280.0,9.667592592592593,7.117313752661078,6.112853159817044,0.0,94.71625806864999,1764.695750093131
835290.0,9.667708333333334,7.117342092274051,6.112750095487514,0.0,94.71841718070186,1764.958856807522
835300.0,9.667824074074074,7.117370427060992,6.1126470305208285,0.0,94.72057587411386,1765.2219695182832
835310.0,9.667939814814815,7.1173987570226505,6.112543964917102,0.0,94.72273414897259,1765.4850882242526
835320.0,9.668055555555556,7.117427082159734,6.112440898676461,0.0,94.72489200536482,1765.7482129242676
835330.0,9.668171296296297,7.11745540247299,6.1123378317990245,0.0,94.72704944337387,1766.011343617166
835340.0,9.668287037037038,7.117483717963152,6.112234764284913,0.0,94.72920646308609,1766.2744803017854
835350.0,9.668402777777779,7.117512028630957,6.112131696134257,0.0,94.73136306458689,1766.537622976965
835360.0,9.66851851851852,7.117540334477132,6.112028627347176,0.0,94.7335192479618,1766.8007716415425
835370.0,9.668634259259258,7.117568635502412,6.111925557923783,0.0,94.73567501329568,1767.0639262943573
835380.0,9.66875,7.117596931707557,6.11182248786421,0.0,94.73783036067384,1767.3270869342482
835390.0,9.66886574074074,7.117625223093264,6.111719417168576,0.0,94.73998529018365,1767.590253560054
835400.0,9.668981481481481,7.117653509660287,6.1116163458369925,0.0,94.74213980190753,1767.853426170615
835410.0,9.669097222222222,7.117681791409353,6.111513273869602,0.0,94.74429389593237,1768.1166047647703
835420.0,9.669212962962963,7.117710068341203,6.111410201266507,0.0,94.74644757234273,1768.3797893413603
835430.0,9.669328703703703,7.117738340456565,6.1113071280278355,0.0,94.74860083122459,1768.6429798992247
835440.0,9.669444444444444,7.117766607756175,6.111204054153721,0.0,94.75075367266274,1768.906176437204
835450.0,9.669560185185185,7.11779487024076,6.111100979644276,0.0,94.75290609674236,1769.1693789541393
835460.0,9.669675925925926,7.1178231279110555,6.110997904499612,0.0,94.75505810354835,1769.4325874488716
835470.0,9.669791666666667,7.117851380767817,6.11089482871987,0.0,94.75720969316593,1769.6958019202418
835480.0,9.669907407407408,7.117879628811737,6.110791752305158,0.0,94.75936086568188,1769.9590223670907
835490.0,9.670023148148148,7.117907872043575,6.1106886752556075,0.0,94.76151162117826,1770.2222487882605
835500.0,9.67013888888889,7.117936110464074,6.110585597571336,0.0,94.7636619597421,1770.4854811825933
835510.0,9.67025462962963,7.1179643440739495,6.110482519252462,0.0,94.76581188145938,1770.7487195489307
835520.0,9.670370370370371,7.117992572873917,6.110379440299104,0.0,94.7679613864138,1771.0119638861154
835530.0,9.670486111111112,7.118020796864758,6.110276360711405,0.0,94.770110474689,1771.2752141929896
835540.0,9.670601851851853,7.1180490160471654,6.110173280489462,0.0,94.77225914637366,1771.5384704683963
835550.0,9.670717592592593,7.118077230421888,6.110070199633414,0.0,94.7744074015499,1771.8017327111784
835560.0,9.670833333333333,7.118105439989636,6.109967118143374,0.0,94.77655524030374,1772.065000920179
835570.0,9.670949074074073,7.1181336447511825,6.109864036019478,0.0,94.77870266271853,1772.3282750942421
835580.0,9.671064814814814,7.118161844707226,6.109760953261819,0.0,94.78084966888227,1772.5915552322115
835590.0,9.671180555555555,7.118190039858495,6.109657869870548,0.0,94.78299625887743,1772.8548413329306
835600.0,9.671296296296296,7.1182182302057555,6.109554785845768,0.0,94.78514243278846,1773.1181333952438
835610.0,9.671412037037037,7.118246415749709,6.109451701187612,0.0,94.78728819070284,1773.3814314179958
835620.0,9.671527777777778,7.118274596491101,6.109348615896194,0.0,94.7894335327031,1773.6447354000313
835630.0,9.671643518518518,7.118302772430648,6.109245529971646,0.0,94.79157845887511,1773.9080453401948
835640.0,9.67175925925926,7.118330943569111,6.109142443414077,0.0,94.79372296930252,1774.1713612373317
835650.0,9.671875,7.118359109907184,6.109039356223621,0.0,94.79586706407235,1774.4346830902875
835660.0,9.67199074074074,7.118387271445634,6.108936268400397,0.0,94.79801074326642,1774.6980108979078
835670.0,9.672106481481482,7.1184154281851715,6.108833179944524,0.0,94.80015400697228,1774.9613446590388
835680.0,9.672222222222222,7.118443580126514,6.108730090856115,0.0,94.80229685527296,1775.2246843725254
835690.0,9.672337962962963,7.1184717272704265,6.10862700113531,0.0,94.80443928825224,1775.488030037215
835700.0,9.672453703703704,7.118499869617619,6.108523910782223,0.0,94.80658130599721,1775.7513816519536
835710.0,9.672569444444445,7.118528007168828,6.1084208197969705,0.0,94.80872290859094,1776.0147392155886
835720.0,9.672685185185186,7.118556139924779,6.108317728179684,0.0,94.81086409611869,1776.2781027269668
835730.0,9.672800925925927,7.118584267886211,6.108214635930481,0.0,94.81300486866444,1776.5414721849354
835740.0,9.672916666666667,7.118612391053843,6.1081115430494775,0.0,94.8151452263135,1776.804847588342
835750.0,9.673032407407407,7.11864050942841,6.108008449536814,0.0,94.81728516914957,1777.068228936034
835760.0,9.673148148148147,7.118668623010649,6.107905355392587,0.0,94.81942469725738,1777.3316162268595
835770.0,9.673263888888888,7.118696731801272,6.107802260616937,0.0,94.82156381072215,1777.5950094596672
835780.0,9.673379629629629,7.11872483580103,6.107699165209982,0.0,94.82370250962688,1777.858408633305
835790.0,9.67349537037037,7.118752935010644,6.107596069171835,0.0,94.82584079405771,1778.121813746622
835800.0,9.67361111111111,7.118781029430861,6.107492972502624,0.0,94.82797866409834,1778.3852247984669
835810.0,9.673726851851852,7.118809119062382,6.1073898752024816,0.0,94.83011611983454,1778.6486417876883
835820.0,9.673842592592592,7.118837203905933,6.107286777271517,0.0,94.83225316134848,1778.9120647131367
835830.0,9.673958333333333,7.11886528396228,6.107183678709851,0.0,94.8343897887243,1779.1754935736608
835840.0,9.674074074074074,7.11889335923212,6.107080579517612,0.0,94.83652600204915,1779.438928368111
835850.0,9.674189814814815,7.1189214297161865,6.106977479694918,0.0,94.8386618014049,1779.702369095337
835860.0,9.674305555555556,7.118949495415232,6.106874379241893,0.0,94.8407971868762,1779.9658157541894
835870.0,9.674421296296297,7.118977556329962,6.1067712781586545,0.0,94.84293215854909,1780.2292683435187
835880.0,9.674537037037037,7.11900561246111,6.106668176445332,0.0,94.84506671650604,1780.492726862176
835890.0,9.674652777777778,7.119033663809407,6.1065650741020425,0.0,94.84720086083162,1780.7561913090115
835900.0,9.674768518518519,7.119061710375587,6.10646197112891,0.0,94.84933459161043,1781.0196616828769
835910.0,9.67488425925926,7.119089752160367,6.106358867526063,0.0,94.85146790892675,1781.283137982624
835920.0,9.675,7.119117789164478,6.106255763293603,0.0,94.85360081286404,1781.5466202071043
835930.0,9.675115740740742,7.119145821388663,6.106152658431673,0.0,94.85573330350678,1781.8101083551696
835940.0,9.67523148148148,7.119173848833622,6.106049552940383,0.0,94.85786538094008,1782.073602425672
835950.0,9.675347222222221,7.119201871500114,6.105946446819864,0.0,94.85999704524598,1782.3371024174646
835960.0,9.675462962962962,7.119229889388863,6.105843340070226,0.0,94.86212829651079,1782.6006083293996
835970.0,9.675578703703703,7.119257902500575,6.105740232691603,0.0,94.86425913481847,1782.8641201603298
835980.0,9.675694444444444,7.119285910835978,6.105637124684105,0.0,94.8663895602512,1783.1276379091082
835990.0,9.675810185185185,7.119313914395829,6.105534016047863,0.0,94.8685195728932,1783.3911615745883
836000.0,9.675925925925926,7.1193419131808335,6.105430906783002,0.0,94.87064917283074,1783.6546911556243
836010.0,9.676041666666666,7.1193699071917145,6.105327796889635,0.0,94.87277836014587,1783.918226651069
836020.0,9.676157407407407,7.119397896429228,6.105224686367886,0.0,94.87490713492247,1784.1817680597771
836030.0,9.676273148148148,7.119425880894061,6.10512157521788,0.0,94.87703549724655,1784.4453153806028
836040.0,9.676388888888889,7.119453860586983,6.105018463439733,0.0,94.879163447199,1784.7088686124007
836050.0,9.67650462962963,7.1194818355086875,6.104915351033574,0.0,94.88129098486694,1784.9724277540251
836060.0,9.67662037037037,7.119509805659911,6.1048122379995196,0.0,94.8834181103317,1785.2359928043318
836070.0,9.676736111111111,7.119537771041382,6.1047091243376945,0.0,94.88554482367789,1785.4995637621753
836080.0,9.676851851851852,7.119565731653825,6.104606010048226,0.0,94.88767112498938,1785.763140626411
836090.0,9.676967592592593,7.119593687497987,6.104502895131217,0.0,94.88979701434991,1786.0267233958957
836100.0,9.677083333333334,7.1196216385745625,6.104399779586813,0.0,94.89192249184487,1786.2903120694843
836110.0,9.677199074074075,7.1196495848842885,6.104296663415126,0.0,94.89404755755555,1786.5539066460328
836120.0,9.677314814814816,7.119677526427907,6.10419354661627,0.0,94.89617221156637,1786.8175071243982
836130.0,9.677430555555556,7.119705463206126,6.1040904291903795,0.0,94.89829645396249,1787.081113503437
836140.0,9.677546296296295,7.119733395219678,6.103987311137566,0.0,94.90042028482603,1787.3447257820062
836150.0,9.677662037037036,7.11976132246928,6.103884192457973,0.0,94.90254370424141,1787.6083439589622
836160.0,9.677777777777777,7.119789244955681,6.103781073151685,0.0,94.9046667122913,1787.871968033163
836170.0,9.677893518518518,7.119817162679572,6.103677953218856,0.0,94.90678930906144,1788.1355980034662
836180.0,9.678009259259259,7.119845075641725,6.1035748326595956,0.0,94.9089114946325,1788.3992338687292
836190.0,9.678125,7.119872983842829,6.103471711474026,0.0,94.91103326909179,1788.6628756278099
836200.0,9.67824074074074,7.119900887283617,6.1033685896622725,0.0,94.91315463252018,1788.9265232795672
836210.0,9.678356481481481,7.119928785964817,6.103265467224453,0.0,94.9152755850015,1789.1901768228588
836220.0,9.678472222222222,7.119956679887159,6.103162344160687,0.0,94.91739612661979,1789.4538362565436
836230.0,9.678587962962963,7.119984569051355,6.103059220471104,0.0,94.91951625745897,1789.717501579481
836240.0,9.678703703703704,7.120012453458144,6.102956096155823,0.0,94.9216359776013,1789.98117279053
836250.0,9.678819444444445,7.120040333108241,6.102852971214964,0.0,94.9237552871314,1790.2448498885497
836260.0,9.678935185185185,7.1200682080023725,6.10274984564864,0.0,94.92587418613202,1790.5085328723999
836270.0,9.679050925925926,7.12009607814128,6.102646719457009,0.0,94.9279926746868,1790.772221740941
836280.0,9.679166666666667,7.120123943525645,6.102543592640141,0.0,94.93011075288021,1791.0359164930323
836290.0,9.679282407407408,7.1201518041562535,6.102440465198195,0.0,94.93222842079253,1791.2996171275345
836300.0,9.679398148148149,7.120179660033778,6.102337337131281,0.0,94.93434567851178,1791.563323643308
836310.0,9.67951388888889,7.120207511158964,6.102234208439517,0.0,94.93646252611735,1791.8270360392141
836320.0,9.67962962962963,7.120235357532536,6.102131079123032,0.0,94.9385789636942,1792.0907543141132
836330.0,9.67974537037037,7.120263199155203,6.1020279491819505,0.0,94.94069499132564,1792.3544784668668
836340.0,9.67986111111111,7.1202910360277185,6.1019248186163875,0.0,94.94281060909374,1792.6182084963364
836350.0,9.679976851851851,7.120318868150782,6.101821687426461,0.0,94.94492581708421,1792.8819444013839
836360.0,9.680092592592592,7.120346695525119,6.101718555612307,0.0,94.94704061537828,1793.1456861808708
836370.0,9.680208333333333,7.120374518151459,6.101615423174028,0.0,94.9491550040593,1793.40943383366
836380.0,9.680324074074074,7.1204023360305255,6.10151229011177,0.0,94.95126898321107,1793.6731873586132
836390.0,9.680439814814815,7.120430149163042,6.101409156425631,0.0,94.95338255291657,1793.9369467545935
836400.0,9.680555555555555,7.120457957549731,6.101306022115745,0.0,94.95549571325907,1794.2007120204635
836410.0,9.680671296296296,7.120485761191303,6.10120288718224,0.0,94.95760846432171,1794.4644831550866
836420.0,9.680787037037037,7.120513560088505,6.101099751625221,0.0,94.95972080618654,1794.7282601573258
836430.0,9.680902777777778,7.120541354242039,6.100996615444824,0.0,94.96183273893847,1794.9920430260452
836440.0,9.681018518518519,7.120569143652651,6.100893478641164,0.0,94.96394426265896,1795.2558317601079
836450.0,9.68113425925926,7.120596928321038,6.100790341214368,0.0,94.96605537743307,1795.5196263583787
836460.0,9.68125,7.120624708247938,6.100687203164556,0.0,94.9681660833415,1795.7834268197212
836470.0,9.681365740740741,7.120652483434066,6.100584064491841,0.0,94.9702763804686,1796.0472331430003
836480.0,9.681481481481482,7.120680253880146,6.100480925196363,0.0,94.97238626889688,1796.3110453270804
836490.0,9.681597222222223,7.120708019586905,6.100377785278228,0.0,94.97449574870926,1796.5748633708267
836500.0,9.681712962962964,7.12073578055505,6.100274644737565,0.0,94.97660481998915,1796.8386872731044
836510.0,9.681828703703705,7.120763536785326,6.10017150357449,0.0,94.9787134828182,1797.102517032779
836520.0,9.681944444444444,7.1207912882784425,6.100068361789133,0.0,94.98082173728122,1797.366352648716
836530.0,9.682060185185184,7.120819035035136,6.099965219381611,0.0,94.9829295834601,1797.630194119781
836540.0,9.682175925925925,7.120846777056105,6.099862076352049,0.0,94.98503702143867,1797.8940414448407
836550.0,9.682291666666666,7.1208745143420735,6.099758932700564,0.0,94.9871440512982,1798.1578946227608
836560.0,9.682407407407407,7.120902246893768,6.099655788427282,0.0,94.98925067312155,1798.4217536524084
836570.0,9.682523148148148,7.1209299747119275,6.09955264353232,0.0,94.99135688699185,1798.68561853265
836580.0,9.682638888888889,7.12095769779725,6.0994494980158045,0.0,94.9934626929934,1798.9494892623527
836590.0,9.68275462962963,7.120985416150469,6.099346351877859,0.0,94.99556809120705,1799.2133658403836
836600.0,9.68287037037037,7.121013129772292,6.099243205118602,0.0,94.99767308171646,1799.4772482656108
836610.0,9.682986111111111,7.121040838663456,6.09914005773816,0.0,94.99977766460336,1799.7411365369014
836620.0,9.683101851851852,7.121068542824672,6.099036909736638,0.0,95.00188183995152,1800.0050306531234
836630.0,9.683217592592593,7.121096242256668,6.098933761114175,0.0,95.0039856078431,1800.2689306131451
836640.0,9.683333333333334,7.121123936960157,6.098830611870905,0.0,95.00608896836115,1800.532836415835
836650.0,9.683449074074074,7.121151626935864,6.09872746200692,0.0,95.00819192158765,1800.7967480600616
836660.0,9.683564814814815,7.121179312184507,6.098624311522354,0.0,95.01029446760569,1801.0606655446938
836670.0,9.683680555555556,7.121206992706806,6.0985211604173255,0.0,95.01239660649763,1801.3245888686008
836680.0,9.683796296296297,7.1212346685034875,6.09841800869197,0.0,95.01449833834589,1801.5885180306518
836690.0,9.683912037037038,7.121262339575264,6.098314856346403,0.0,95.01659966323362,1801.8524530297166
836700.0,9.684027777777779,7.121290005922847,6.098211703380739,0.0,95.01870058124268,1802.1163938646644
836710.0,9.68414351851852,7.121317667546987,6.098108549795099,0.0,95.02080109245497,1802.3803405343656
836720.0,9.684259259259258,7.121345324448377,6.098005395589614,0.0,95.02290119695533,1802.6442930376904
836730.0,9.684375,7.1213729766277325,6.0979022407644035,0.0,95.02500089482415,1802.9082513735095
836740.0,9.68449074074074,7.1214006240858065,6.0977990853195925,0.0,95.02710018614347,1803.1722155406933
836750.0,9.684606481481481,7.1214282668232824,6.097695929255289,0.0,95.02919907099829,1803.4361855381128
836760.0,9.684722222222222,7.121455904840903,6.097592772571629,0.0,95.03129754946833,1803.7001613646391
836770.0,9.684837962962963,7.1214835381393655,6.097489615268723,0.0,95.03339562163765,1803.9641430191436
836780.0,9.684953703703703,7.121511166719406,6.0973864573467065,0.0,95.03549328758709,1804.228130500498
836790.0,9.685069444444444,7.121538790581747,6.097283298805698,0.0,95.03759054740007,1804.4921238075742
836800.0,9.685185185185185,7.121566409727093,6.097180139645815,0.0,95.03968740115913,1804.756122939244
836810.0,9.685300925925926,7.12159402415758,6.097076979868539,0.0,95.04178384894566,1805.02012789438
836820.0,9.685416666666667,7.121621633875408,6.096973819475422,0.0,95.0438798909497,1805.284138671855
836830.0,9.685532407407408,7.121649238881285,6.096870658466588,0.0,95.0459755273662,1805.548155270542
836840.0,9.685648148148148,7.121676839175917,6.096767496842164,0.0,95.04807075827647,1805.8121776893151
836850.0,9.68576388888889,7.121704434760011,6.096664334602277,0.0,95.05016558376184,1806.0762059270476
836860.0,9.68587962962963,7.121732025634282,6.096561171747036,0.0,95.05226000390354,1806.340239982614
836870.0,9.685995370370371,7.121759611799434,6.096458008276582,0.0,95.05435401878349,1806.6042798548885
836880.0,9.686111111111112,7.1217871932561625,6.096354844191021,0.0,95.05644762848266,1806.8683255427457
836890.0,9.686226851851853,7.121814770005208,6.096251679490489,0.0,95.05854083308154,1807.1323770450595
836900.0,9.686342592592593,7.121842342047239,6.096148514175101,0.0,95.06063363266384,1807.3964343607058
836910.0,9.686458333333333,7.121869909383018,6.096045348244991,0.0,95.06272602730796,1807.6604974885597
836920.0,9.686574074074073,7.121897472013198,6.095942181700273,0.0,95.0648180170991,1807.9245664274958
836930.0,9.686689814814814,7.12192502993852,6.095839014541065,0.0,95.06690960211463,1808.1886411763905
836940.0,9.686805555555555,7.121952583159681,6.095735846767501,0.0,95.06900078243828,1808.4527217341195
836950.0,9.686921296296296,7.121980131677391,6.095632678379703,0.0,95.07109155815033,1808.7168080995589
836960.0,9.687037037037037,7.122007675492353,6.095529509377793,0.0,95.07318192933232,1808.9809002715847
836970.0,9.687152777777778,7.122035214605294,6.095426339761886,0.0,95.07527189606489,1809.244998249074
836980.0,9.687268518518518,7.122062749016901,6.095323169532117,0.0,95.07736145843104,1809.509102030903
836990.0,9.68738425925926,7.122090278727894,6.095219998688604,0.0,95.07945061651004,1809.7732116159489
837000.0,9.6875,7.122117803738981,6.095116827231474,0.0,95.08153937038422,1810.0373270030886
837010.0,9.68761574074074,7.1221453240508605,6.09501365516084,0.0,95.08362772013463,1810.3014481912
837020.0,9.687731481481482,7.12217283966425,6.094910482476829,0.0,95.08571566584183,1810.565575179161
837030.0,9.687847222222222,7.122200350579843,6.094807309179567,0.0,95.08780320758758,1810.8297079658487
837040.0,9.687962962962963,7.12222785679838,6.09470413526917,0.0,95.089890345452,1811.0938465501417
837050.0,9.688078703703704,7.122255358320545,6.094600960745781,0.0,95.09197707951876,1811.3579909309183
837060.0,9.688194444444445,7.122282855147025,6.09449778560949,0.0,95.09406340986683,1811.622141107057
837070.0,9.688310185185186,7.122310347278579,6.09439460986045,0.0,95.09614933657625,1811.8862970774362
837080.0,9.688425925925927,7.1223378347158794,6.09429143349876,0.0,95.09823485973149,1812.1504588409355
837090.0,9.688541666666667,7.122365317459626,6.094188256524561,0.0,95.10031997941121,1812.4146263964337
837100.0,9.688657407407407,7.122392795510568,6.094085078937969,0.0,95.10240469569572,1812.678799742811
837110.0,9.688773148148147,7.122420268869371,6.093981900739101,0.0,95.10448900866932,1812.942978878946
837120.0,9.688888888888888,7.122447737536752,6.0938787219280925,0.0,95.10657291840977,1813.2071638037194
837130.0,9.689004629629629,7.122475201513449,6.09377554250505,0.0,95.10865642499871,1813.4713545160112
837140.0,9.68912037037037,7.122502660800131,6.093672362470108,0.0,95.1107395285197,1813.7355510147015
837150.0,9.68923611111111,7.122530115397525,6.093569181823388,0.0,95.11282222905045,1813.9997532986708
837160.0,9.689351851851852,7.122557565306328,6.0934660005650025,0.0,95.11490452667353,1814.2639613668007
837170.0,9.689467592592592,7.122585010527262,6.093362818695089,0.0,95.11698642146924,1814.5281752179712
837180.0,9.689583333333333,7.122612451061017,6.093259636213764,0.0,95.1190679135193,1814.7923948510643
837190.0,9.689699074074074,7.122639886908303,6.09315645312114,0.0,95.12114900290356,1815.0566202649613
837200.0,9.689814814814815,7.122667318069837,6.093053269417354,0.0,95.12322968970305,1815.320851458544
837210.0,9.689930555555556,7.122694744546325,6.092950085102522,0.0,95.12530997399934,1815.5850884306942
837220.0,9.690046296296297,7.122722166338463,6.092846900176759,0.0,95.12738985587322,1815.8493311802938
837230.0,9.690162037037037,7.122749583446972,6.092743714640198,0.0,95.12946933540472,1816.1135797062252
837240.0,9.690277777777778,7.122776995872547,6.092640528492966,0.0,95.13154841267576,1816.3778340073713
837250.0,9.690393518518519,7.1228044036159055,6.092537341735172,0.0,95.13362708776596,1816.6420940826151
837260.0,9.69050925925926,7.12283180667775,6.092434154366944,0.0,95.1357053607573,1816.9063599308395
837270.0,9.690625,7.1228592050587745,6.092330966388401,0.0,95.13778323172993,1817.1706315509277
837280.0,9.690740740740742,7.122886598759707,6.092227777799664,0.0,95.13986070076385,1817.434908941763
837290.0,9.69085648148148,7.122913987781238,6.0921245886008695,0.0,95.14193776794126,1817.6991921022295
837300.0,9.690972222222221,7.122941372124071,6.09202139879212,0.0,95.14401443334164,1817.9634810312111
837310.0,9.691087962962962,7.122968751788947,6.091918208373555,0.0,95.14609069704558,1818.2277757275917
837320.0,9.691203703703703,7.122996126776531,6.091815017345289,0.0,95.14816655913633,1818.4920761902558
837330.0,9.691319444444444,7.123023497087547,6.091711825707438,0.0,95.15024201969128,1818.7563824180884
837340.0,9.691435185185185,7.123050862722696,6.091608633460137,0.0,95.15231707879262,1819.0206944099737
837350.0,9.691550925925926,7.123078223682687,6.091505440603498,0.0,95.15439173652044,1819.285012164797
837360.0,9.691666666666666,7.123105579968228,6.09140224713764,0.0,95.15646599295565,1819.5493356814443
837370.0,9.691782407407407,7.123132931580027,6.091299053062703,0.0,95.15853984817888,1819.8136649588002
837380.0,9.691898148148148,7.123160278518777,6.091195858378786,0.0,95.16061330227097,1820.077999995751
837390.0,9.692013888888889,7.12318762078521,6.0910926630860205,0.0,95.16268635531141,1820.3423407911823
837400.0,9.69212962962963,7.12321495838001,6.090989467184546,0.0,95.16475900738271,1820.6066873439809
837410.0,9.69224537037037,7.123242291303873,6.090886270674452,0.0,95.16683125856376,1820.8710396530323
837420.0,9.692361111111111,7.123269619557534,6.090783073555886,0.0,95.1689031089344,1821.1353977172237
837430.0,9.692476851851852,7.123296943141696,6.090679875828959,0.0,95.1709745585772,1821.3997615354417
837440.0,9.692592592592593,7.123324262057041,6.090576677493793,0.0,95.1730456075725,1821.664131106574
837450.0,9.692708333333334,7.123351576304285,6.090473478550509,0.0,95.175116255999,1821.9285064295075
837460.0,9.692824074074075,7.123378885884124,6.090370278999234,0.0,95.17718650393783,1822.1928875031292
837470.0,9.692939814814816,7.1234061907973,6.0902670788400926,0.0,95.17925635146884,1822.457274326328
837480.0,9.693055555555556,7.123433491044461,6.090163878073198,0.0,95.18132579867502,1822.721666897991
837490.0,9.693171296296295,7.123460786626377,6.090060676698675,0.0,95.18339484563252,1822.9860652170066
837500.0,9.693287037037036,7.123488077543696,6.089957474716643,0.0,95.18546349242662,1823.2504692822633
837510.0,9.693402777777777,7.123515363797167,6.089854272127234,0.0,95.18753173913323,1823.5148790926498
837520.0,9.693518518518518,7.123542645387466,6.089751068930547,0.0,95.18959958583615,1823.779294647055
837530.0,9.693634259259259,7.123569922315308,6.0896478651267305,0.0,95.19166703261345,1824.043715944368
837540.0,9.69375,7.1235971945813965,6.089544660715897,0.0,95.19373407954616,1824.3081429834779
837550.0,9.69386574074074,7.1236244621864255,6.0894414556981555,0.0,95.19580072671434,1824.5725757632742
837560.0,9.693981481481481,7.1236517251311335,6.089338250073646,0.0,95.19786697419767,1824.837014282647
837570.0,9.694097222222222,7.123678983416186,6.089235043842474,0.0,95.1999328220788,1825.101458540486
837580.0,9.694212962962963,7.123706237042317,6.08913183700478,0.0,95.20199827043501,1825.365908535682
837590.0,9.694328703703704,7.123733486010212,6.08902862956067,0.0,95.20406331934868,1825.6303642671244
837600.0,9.694444444444445,7.1237607303205746,6.088925421510262,0.0,95.20612796889864,1825.8948257337047
837610.0,9.694560185185185,7.123787969974113,6.088822212853704,0.0,95.20819221916503,1826.1592929343137
837620.0,9.694675925925926,7.123815204971561,6.088719003591086,0.0,95.21025607022801,1826.4237658678421
837630.0,9.694791666666667,7.1238424353135805,6.088615793722547,0.0,95.21231952217035,1826.6882445331817
837640.0,9.694907407407408,7.123869661000876,6.088512583248202,0.0,95.21438257506874,1826.9527289292237
837650.0,9.695023148148149,7.123896882034198,6.088409372168177,0.0,95.21644522900333,1827.2172190548597
837660.0,9.69513888888889,7.123924098414201,6.088306160482593,0.0,95.21850748405768,1827.481714908982
837670.0,9.69525462962963,7.12395131014161,6.088202948191567,0.0,95.2205693403082,1827.7462164904828
837680.0,9.69537037037037,7.1239785172171155,6.088099735295225,0.0,95.22263079783649,1828.0107237982547
837690.0,9.69548611111111,7.124005719641452,6.0879965217936896,0.0,95.2246918567215,1828.2752368311903
837700.0,9.695601851851851,7.124032917415296,6.087893307687084,0.0,95.22675251704558,1828.5397555881818
837710.0,9.695717592592592,7.1240601105393555,6.087790092975511,0.0,95.22881277888675,1828.8042800681235
837720.0,9.695833333333333,7.124087299014356,6.087686877659115,0.0,95.2308726423253,1829.0688102699078
837730.0,9.695949074074074,7.124114482840966,6.087583661738007,0.0,95.23293210744279,1829.3333461924283
837740.0,9.696064814814815,7.124141662019908,6.0874804452123135,0.0,95.23499117431653,1829.597887834579
837750.0,9.696180555555555,7.124168836551879,6.0873772280821505,0.0,95.2370498430279,1829.8624351952537
837760.0,9.696296296296296,7.124196006437589,6.087274010347636,0.0,95.2391081136563,1830.1269882733477
837770.0,9.696412037037037,7.124223171677734,6.087170792008906,0.0,95.24116598628217,1830.3915470677541
837780.0,9.696527777777778,7.12425033227301,6.087067573066065,0.0,95.24322346098472,1830.6561115773677
837790.0,9.696643518518519,7.124277488224149,6.08696435351924,0.0,95.24528053784339,1830.9206818010841
837800.0,9.69675925925926,7.124304639531829,6.086861133368561,0.0,95.2473372169402,1831.1852577377977
837810.0,9.696875,7.124331786196748,6.086757912614144,0.0,95.24939349835297,1831.4498393864042
837820.0,9.696990740740741,7.124358928219644,6.086654691256095,0.0,95.25144938216118,1831.714426745799
837830.0,9.697106481481482,7.124386065601168,6.08655146929456,0.0,95.25350486844737,1831.9790198148783
837840.0,9.697222222222223,7.12441319834208,6.086448246729647,0.0,95.25555995728719,1832.2436185925376
837850.0,9.697337962962964,7.124440326443034,6.0863450235614796,0.0,95.25761464876479,1832.5082230776727
837860.0,9.697453703703705,7.124467449904753,6.086241799790177,0.0,95.25966894295628,1832.772833269181
837870.0,9.697569444444444,7.124494568727944,6.086138575415864,0.0,95.26172283994288,1833.0374491659586
837880.0,9.697685185185184,7.124521682913293,6.0860353504386655,0.0,95.2637763398047,1833.3020707669027
837890.0,9.697800925925925,7.124548792461518,6.085932124858687,0.0,95.26582944261996,1833.56669807091
837900.0,9.697916666666666,7.1245758973733135,6.085828898676061,0.0,95.26788214846977,1833.8313310768779
837910.0,9.698032407407407,7.1246029976493785,6.085725671890911,0.0,95.2699344574331,1834.095969783704
837920.0,9.698148148148148,7.124630093290421,6.085622444503348,0.0,95.27198636958914,1834.3606141902865
837930.0,9.698263888888889,7.124657184297143,6.085519216513506,0.0,95.27403788501826,1834.6252642955224
837940.0,9.69837962962963,7.124684270670244,6.085415987921497,0.0,95.27608900379973,1834.8899200983108
837950.0,9.69849537037037,7.124711352410422,6.085312758727443,0.0,95.27813972601311,1835.1545815975496
837960.0,9.698611111111111,7.124738429518384,6.0852095289314665,0.0,95.28019005173766,1835.4192487921378
837970.0,9.698726851851852,7.124765501994839,6.085106298533698,0.0,95.28223998105321,1835.6839216809742
837980.0,9.698842592592593,7.124792569840463,6.0850030675342355,0.0,95.28428951403984,1835.9486002629576
837990.0,9.698958333333334,7.12481963305598,6.084899835933217,0.0,95.28633865077528,1836.2132845369874
838000.0,9.699074074074074,7.124846691642088,6.084796603730764,0.0,95.2883873913405,1836.4779745019637
838010.0,9.699189814814815,7.12487374559948,6.084693370926997,0.0,95.2904357358148,1836.7426701567852
838020.0,9.699305555555556,7.124900794928865,6.084590137522032,0.0,95.29248368427685,1837.0073715003525
838030.0,9.699421296296297,7.124927839630944,6.084486903515991,0.0,95.29453123680688,1837.2720785315662
838040.0,9.699537037037038,7.124954879706415,6.084383668908992,0.0,95.29657839348401,1837.5367912493255
838050.0,9.699652777777779,7.124981915155971,6.084280433701162,0.0,95.29862515438766,1837.8015096525323
838060.0,9.69976851851852,7.125008945980323,6.084177197892624,0.0,95.30067151959642,1838.066233740087
838070.0,9.699884259259258,7.125035972180171,6.084073961483489,0.0,95.30271748919041,1838.3309635108901
838080.0,9.7,7.125062993756215,6.0839707244738905,0.0,95.30476306324903,1838.5956989638437
838090.0,9.70011574074074,7.125090010709149,6.083867486863935,0.0,95.30680824185131,1838.8604400978488
838100.0,9.700231481481481,7.125117023039678,6.083764248653751,0.0,95.30885302507623,1839.1251869118073
838110.0,9.700347222222222,7.125144030748506,6.083661009843462,0.0,95.31089741300327,1839.3899394046214
838120.0,9.700462962962963,7.125171033836316,6.083557770433192,0.0,95.31294140571198,1839.6546975751926
838130.0,9.700578703703703,7.125198032303849,6.083454530423048,0.0,95.31498500328027,1839.919461422424
838140.0,9.700694444444444,7.125225026151761,6.08335128981316,0.0,95.31702820579049,1840.184230945218
838150.0,9.700810185185185,7.1252520153807755,6.083248048603653,0.0,95.31907101331856,1840.449006142477
838160.0,9.700925925925926,7.125278999991568,6.083144806794636,0.0,95.32111342594517,1840.7137870131046
838170.0,9.701041666666667,7.1253059799848675,6.083041564386237,0.0,95.32315544374784,1840.9785735560038
838180.0,9.701157407407408,7.12533295536136,6.0829383213785775,0.0,95.32519706680779,1841.243365770078
838190.0,9.701273148148148,7.1253599261217655,6.082835077771777,0.0,95.32723829520322,1841.5081636542316
838200.0,9.70138888888889,7.12538689226675,6.082731833565962,0.0,95.32927912901464,1841.7729672073679
838210.0,9.70150462962963,7.125413853797015,6.082628588761244,0.0,95.33131956831856,1842.0377764283908
838220.0,9.701620370370371,7.125440810713295,6.082525343357743,0.0,95.33335961319435,1842.3025913162055
838230.0,9.701736111111112,7.125467763016254,6.082422097355584,0.0,95.33539926372364,1842.5674118697157
838240.0,9.701851851851853,7.125494710706595,6.082318850754893,0.0,95.33743851998268,1842.832238087827
838250.0,9.701967592592593,7.125521653785054,6.08221560355578,0.0,95.3394773820508,1843.0970699694437
838260.0,9.702083333333333,7.125548592252281,6.082112355758381,0.0,95.3415158500099,1843.3619075134716
838270.0,9.702199074074073,7.125575526109004,6.082009107362797,0.0,95.34355392393505,1843.6267507188159
838280.0,9.702314814814814,7.125602455355914,6.081905858369169,0.0,95.34559160390752,1843.8915995843822
838290.0,9.702430555555555,7.125629379993701,6.081802608777596,0.0,95.34762889000557,1844.1564541090768
838300.0,9.702546296296296,7.1256563000230635,6.0816993585882155,0.0,95.3496657823076,1844.4213142918052
838310.0,9.702662037037037,7.125683215444732,6.081596107801146,0.0,95.35170228089214,1844.6861801314742
838320.0,9.702777777777778,7.125710126259356,6.0814928564164985,0.0,95.3537383858408,1844.9510516269906
838330.0,9.702893518518518,7.12573703246767,6.081389604434398,0.0,95.35577409722865,1845.2159287772606
838340.0,9.70300925925926,7.125763934070362,6.0812863518549785,0.0,95.35780941513725,1845.4808115811916
838350.0,9.703125,7.125790831068149,6.081183098678343,0.0,95.35984433964447,1845.7457000376908
838360.0,9.70324074074074,7.125817723461673,6.081079844904616,0.0,95.36187887083072,1846.0105941456652
838370.0,9.703356481481482,7.1258446112516864,6.080976590533926,0.0,95.36391300877054,1846.2754939040228
838380.0,9.703472222222222,7.12587149443886,6.080873335566385,0.0,95.36594675354655,1846.5403993116715
838390.0,9.703587962962963,7.12589837302392,6.08077008000212,0.0,95.36798010523577,1846.805310367519
838400.0,9.703703703703704,7.12592524700753,6.080666823841243,0.0,95.37001306391883,1847.0702270704746
838410.0,9.703819444444445,7.125952116390391,6.080563567083886,0.0,95.3720456296719,1847.3351494194458
838420.0,9.703935185185186,7.125978981173237,6.0804603097301575,0.0,95.374077802574,1847.600077413342
838430.0,9.704050925925927,7.126005841356727,6.080357051780192,0.0,95.37610958270648,1847.8650110510719
838440.0,9.704166666666667,7.126032696941574,6.0802537932341,0.0,95.37814097014503,1848.1299503315445
838450.0,9.704282407407407,7.126059547928448,6.080150534092,0.0,95.38017196496955,1848.394895253669
838460.0,9.704398148148147,7.126086394318096,6.080047274354015,0.0,95.38220256725651,1848.6598458163558
838470.0,9.704513888888888,7.126113236111182,6.079944014020273,0.0,95.38423277708834,1848.9248020185146
838480.0,9.704629629629629,7.126140073308426,6.07984075309089,0.0,95.38626259454097,1849.189763859055
838490.0,9.70474537037037,7.126166905910493,6.079737491565981,0.0,95.3882920196948,1849.4547313368873
838500.0,9.70486111111111,7.126193733918087,6.0796342294456664,0.0,95.39032105262582,1849.7197044509223
838510.0,9.704976851851852,7.126220557331934,6.079530966730083,0.0,95.39234969341337,1849.984683200071
838520.0,9.705092592592592,7.126247376152698,6.07942770341933,0.0,95.39437794213782,1850.2496675832435
838530.0,9.705208333333333,7.126274190381093,6.079324439513545,0.0,95.39640579887532,1850.5146575993517
838540.0,9.705324074074074,7.126301000017803,6.079221175012832,0.0,95.3984332637057,1850.7796532473064
838550.0,9.705439814814815,7.126327805063531,6.079117909917323,0.0,95.40046033670647,1851.0446545260197
838560.0,9.705555555555556,7.12635460551898,6.079014644227137,0.0,95.40248701795642,1851.3096614344029
838570.0,9.705671296296297,7.126381401384831,6.078911377942397,0.0,95.40451330753447,1851.5746739713684
838580.0,9.705787037037037,7.126408192661794,6.078808111063214,0.0,95.40653920551784,1851.839692135828
838590.0,9.705902777777778,7.1264349793505435,6.078704843589715,0.0,95.40856471198614,1852.1047159266948
838600.0,9.706018518518519,7.126461761451807,6.078601575522024,0.0,95.41058982701595,1852.3697453428806
838610.0,9.70613425925926,7.126488538966268,6.07849830686025,0.0,95.41261455068792,1852.6347803832994
838620.0,9.70625,7.126515311894602,6.078395037604522,0.0,95.41463888307959,1852.8998210468635
838630.0,9.706365740740742,7.12654208023754,6.07829176775496,0.0,95.41666282426746,1853.1648673324862
838640.0,9.70648148148148,7.126568843995747,6.078188497311679,0.0,95.41868637433268,1853.4299192390815
838650.0,9.706597222222221,7.126595603169932,6.078085226274809,0.0,95.42070953335124,1853.694976765563
838660.0,9.706712962962962,7.126622357760786,6.0779819546444624,0.0,95.42273230140216,1853.9600399108447
838670.0,9.706828703703703,7.126649107768991,6.077878682420757,0.0,95.42475467856349,1854.2251086738409
838680.0,9.706944444444444,7.1266758531952705,6.0777754096038175,0.0,95.4267766649125,1854.4901830534654
838690.0,9.707060185185185,7.126702594040311,6.077672136193781,0.0,95.42879826052938,1854.7552630486334
838700.0,9.707175925925926,7.126729330304812,6.07756886219074,0.0,95.43081946549148,1855.0203486582598
838710.0,9.707291666666666,7.126756061989442,6.077465587594818,0.0,95.43284027987758,1855.2854398812594
838720.0,9.707407407407407,7.126782789094908,6.077362312406158,0.0,95.43486070376377,1855.5505367165479
838730.0,9.707523148148148,7.126809511621918,6.0772590366248584,0.0,95.43688073722876,1855.81563916304
838740.0,9.707638888888889,7.126836229571151,6.077155760251043,0.0,95.438900380352,1856.080747219652
838750.0,9.70775462962963,7.126862942943307,6.077052483284842,0.0,95.44091963321031,1856.3458608852998
838760.0,9.70787037037037,7.1268896517390825,6.076949205726369,0.0,95.44293849588182,1856.6109801588993
838770.0,9.707986111111111,7.126916355959171,6.07684592757574,0.0,95.44495696844515,1856.8761050393673
838780.0,9.708101851851852,7.126943055604247,6.076742648833087,0.0,95.44697505097803,1857.14123552562
838790.0,9.708217592592593,7.126969750675042,6.07663936949852,0.0,95.44899274355689,1857.4063716165742
838800.0,9.708333333333334,7.126996441172235,6.07653608957216,0.0,95.4510100462627,1857.6715133111475
838810.0,9.708449074074075,7.127023127096509,6.076432809054132,0.0,95.45302695917212,1857.9366606082563
838820.0,9.708564814814816,7.127049808448564,6.076329527944564,0.0,95.45504348236236,1858.2018135068186
838830.0,9.708680555555556,7.127076485229079,6.076226246243552,0.0,95.45705961591169,1858.4669720057516
838840.0,9.708796296296295,7.127103157438792,6.07612296395124,0.0,95.45907535989703,1858.7321361039735
838850.0,9.708912037037036,7.127129825078345,6.0760196810677325,0.0,95.46109071439948,1858.9973058004025
838860.0,9.709027777777777,7.1271564881484535,6.0759163975931605,0.0,95.46310567949313,1859.2624810939565
838870.0,9.709143518518518,7.127183146649816,6.075813113527636,0.0,95.46512025525726,1859.5276619835547
838880.0,9.709259259259259,7.127209800583123,6.075709828871289,0.0,95.46713444177034,1859.7928484681152
838890.0,9.709375,7.127236449949051,6.075606543624226,0.0,95.46914823910969,1860.058040546557
838900.0,9.70949074074074,7.127263094748296,6.075503257786575,0.0,95.47116164735205,1860.3232382177996
838910.0,9.709606481481481,7.127289734981577,6.07539997135846,0.0,95.4731746665753,1860.5884414807624
838920.0,9.709722222222222,7.127316370649581,6.075296684339997,0.0,95.47518729685916,1860.8536503343648
838930.0,9.709837962962963,7.127343001752985,6.075193396731304,0.0,95.47719953828094,1861.1188647775266
838940.0,9.709953703703704,7.12736962829248,6.075090108532502,0.0,95.4792113909171,1861.3840848091681
838950.0,9.710069444444445,7.12739625026876,6.074986819743717,0.0,95.4812228548453,1861.6493104282092
838960.0,9.710185185185185,7.127422867682517,6.074883530365067,0.0,95.48323393014311,1861.9145416335707
838970.0,9.710300925925926,7.127449480534474,6.0747802403966595,0.0,95.48524461688828,1862.1797784241733
838980.0,9.710416666666667,7.12747608882528,6.074676949838629,0.0,95.48725491516088,1862.4450207989378
838990.0,9.710532407407408,7.127502692555636,6.074573658691092,0.0,95.48926482503502,1862.7102687567851
839000.0,9.710648148148149,7.127529291726263,6.074470366954174,0.0,95.49127434658901,1862.9755222966369
839010.0,9.71076388888889,7.127555886337824,6.074367074627977,0.0,95.49328347990253,1863.2407814174142
839020.0,9.71087962962963,7.12758247639102,6.074263781712642,0.0,95.49529222505122,1863.5060461180394
839030.0,9.71099537037037,7.127609061886539,6.074160488208275,0.0,95.49730058211313,1863.771316397434
839040.0,9.71111111111111,7.127635642825077,6.074057194115006,0.0,95.49930855116537,1864.0365922545207
839050.0,9.711226851851851,7.127662219207326,6.073953899432947,0.0,95.50131613228594,1864.3018736882218
839060.0,9.711342592592592,7.127688791033968,6.073850604162223,0.0,95.50332332555224,1864.567160697459
839070.0,9.711458333333333,7.127715358305709,6.073747308302952,0.0,95.505330131041,1864.8324532811566
839080.0,9.711574074074074,7.12774192102323,6.073644011855251,0.0,95.5073365488308,1865.0977514382369
839090.0,9.711689814814815,7.127768479187222,6.073540714819243,0.0,95.50934257899836,1865.3630551676229
839100.0,9.711805555555555,7.127795032798372,6.073437417195053,0.0,95.51134822162103,1865.6283644682387
839110.0,9.711921296296296,7.127821581857387,6.073334118982798,0.0,95.51335347677575,1865.8936793390073
839120.0,9.712037037037037,7.127848126364946,6.073230820182596,0.0,95.51535834454118,1866.1589997788533
839130.0,9.712152777777778,7.127874666321741,6.073127520794562,0.0,95.51736282499378,1866.4243257867004
839140.0,9.712268518518519,7.1279012017284575,6.073024220818822,0.0,95.51936691821093,1866.689657361473
839150.0,9.71238425925926,7.127927732585791,6.072920920255502,0.0,95.52137062426961,1866.954994502096
839160.0,9.7125,7.127954258894437,6.072817619104702,0.0,95.52337394324731,1867.220337207494
839170.0,9.712615740740741,7.127980780655082,6.072714317366568,0.0,95.52537687522194,1867.4856854765917
839180.0,9.712731481481482,7.128007297868411,6.072611015041202,0.0,95.52737942027012,1867.7510393083146
