time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
839190.0,9.712847222222223,7.128033810535118,6.072507712128734,0.0,95.52938157846896,1868.0163987015885
839200.0,9.712962962962964,7.128060318655894,6.072404408629276,0.0,95.53138334989586,1868.281763655338
839210.0,9.713078703703705,7.128086822231427,6.072301104542945,0.0,95.533384734628,1868.5471341684897
839220.0,9.713194444444444,7.1281133212624,6.0721977998698735,0.0,95.53538573274253,1868.8125102399695
839230.0,9.713310185185184,7.1281398157495435,6.072094494610178,0.0,95.53738634431599,1869.0778918687038
839240.0,9.713425925925925,7.1281663056934885,6.071991188763968,0.0,95.53938656942859,1869.3432790536187
839250.0,9.713541666666666,7.128192791094963,6.071887882331381,0.0,95.54138640815303,1869.6086717936414
839260.0,9.713657407407407,7.128219271954628,6.071784575312513,0.0,95.5433858605693,1869.8740700876983
839270.0,9.713773148148148,7.128245748273196,6.0716812677075085,0.0,95.54538492675249,1870.1394739347172
839280.0,9.713888888888889,7.128272220051347,6.071577959516469,0.0,95.54738360678104,1870.4048833336249
839290.0,9.71400462962963,7.128298687289768,6.0714746507395265,0.0,95.54938190073162,1870.670298283349
839300.0,9.71412037037037,7.128325149989161,6.071371341376791,0.0,95.55137980868092,1870.9357187828175
839310.0,9.714236111111111,7.128351608150195,6.071268031428394,0.0,95.55337733070694,1871.2011448309586
839320.0,9.714351851851852,7.128378061773569,6.071164720894447,0.0,95.55537446688516,1871.4665764266997
839330.0,9.714467592592593,7.128404510859964,6.07106140977507,0.0,95.55737121729328,1871.7320135689704
839340.0,9.714583333333334,7.1284309554100975,6.070958098070384,0.0,95.55936758200768,1871.9974562566981
839350.0,9.714699074074074,7.1284573954246255,6.0708547857805115,0.0,95.56136356110758,1872.2629044888122
839360.0,9.714814814814815,7.128483830904245,6.070751472905569,0.0,95.56335915466713,1872.528358264242
839370.0,9.714930555555556,7.128510261849641,6.07064815944568,0.0,95.5653543627641,1872.793817581916
839380.0,9.715046296296297,7.128536688261514,6.0705448454009625,0.0,95.56734918547505,1873.0592824407647
839390.0,9.715162037037038,7.128563110140558,6.0704415307715305,0.0,95.5693436228777,1873.324752839717
839400.0,9.715277777777779,7.128589527487437,6.070338215557512,0.0,95.57133767504934,1873.5902287777033
839410.0,9.71539351851852,7.128615940302836,6.070234899759023,0.0,95.57333134206505,1873.8557102536536
839420.0,9.715509259259258,7.128642348587487,6.070131583376186,0.0,95.57532462400128,1874.1211972664978
839430.0,9.715625,7.128668752342037,6.070028266409118,0.0,95.57731752093814,1874.386689815167
839440.0,9.71574074074074,7.128695151567181,6.0699249488579365,0.0,95.57931003294927,1874.652187898592
839450.0,9.715856481481481,7.12872154626359,6.069821630722766,0.0,95.58130216011213,1874.9176915157036
839460.0,9.715972222222222,7.128747936432003,6.069718312003733,0.0,95.58329390250205,1875.1832006654327
839470.0,9.716087962962963,7.128774322073062,6.069614992700938,0.0,95.58528526019956,1875.448715346711
839480.0,9.716203703703703,7.128800703187454,6.069511672814514,0.0,95.58727623327813,1875.71423555847
839490.0,9.716319444444444,7.128827079775909,6.069408352344588,0.0,95.58926682181415,1875.9797612996415
839500.0,9.716435185185185,7.128853451839069,6.069305031291259,0.0,95.59125702588749,1876.2452925691578
839510.0,9.716550925925926,7.128879819377618,6.069201709654661,0.0,95.59324684557163,1876.5108293659512
839520.0,9.716666666666667,7.128906182392294,6.06909838743491,0.0,95.59523628094276,1876.7763716889538
839530.0,9.716782407407408,7.128932540883735,6.068995064632132,0.0,95.59722533208142,1877.0419195370985
839540.0,9.716898148148148,7.128958894852641,6.0688917412464365,0.0,95.59921399906031,1877.307472909318
839550.0,9.71701388888889,7.1289852442997015,6.068788417277945,0.0,95.60120228195714,1877.5730318045457
839560.0,9.71712962962963,7.129011589225606,6.068685092726783,0.0,95.60319018084869,1877.8385962217149
839570.0,9.717245370370371,7.129037929631034,6.068581767593064,0.0,95.60517769581153,1878.1041661597587
839580.0,9.717361111111112,7.129064265516674,6.068478441876919,0.0,95.60716482692175,1878.3697416176112
839590.0,9.717476851851853,7.129090596883215,6.068375115578455,0.0,95.60915157425589,1878.6353225942064
839600.0,9.717592592592593,7.129116923731333,6.068271788697795,0.0,95.61113793789069,1878.9009090884783
839610.0,9.717708333333333,7.1291432460617274,6.068168461235061,0.0,95.61312391790189,1879.1665010993615
839620.0,9.717824074074073,7.129169563875071,6.068065133190371,0.0,95.61510951436684,1879.4320986257903
839630.0,9.717939814814814,7.129195877172063,6.06796180456385,0.0,95.61709472736094,1879.6977016666995
839640.0,9.718055555555555,7.129222185953378,6.067858475355604,0.0,95.61907955696151,1879.9633102210244
839650.0,9.718171296296296,7.1292484902197115,6.067755145565765,0.0,95.6210640032442,1880.2289242877
839660.0,9.718287037037037,7.129274789971743,6.067651815194451,0.0,95.623048066286,1880.4945438656619
839670.0,9.718402777777778,7.1293010852101535,6.067548484241776,0.0,95.62503174616288,1880.7601689538456
839680.0,9.718518518518518,7.129327375935621,6.067445152707868,0.0,95.62701504295077,1881.025799551187
839690.0,9.71863425925926,7.129353662148873,6.067341820592839,0.0,95.62899795672529,1881.2914356566225
839700.0,9.71875,7.129379943850537,6.067238487896812,0.0,95.630980487566,1881.557077269088
839710.0,9.71886574074074,7.12940622104134,6.067135154619907,0.0,95.63296263554493,1881.8227243875199
839720.0,9.718981481481482,7.12943249372194,6.067031820762246,0.0,95.63494440074125,1882.0883770108553
839730.0,9.719097222222222,7.129458761893034,6.066928486323938,0.0,95.63692578322919,1882.354035138031
839740.0,9.719212962962963,7.129485025555309,6.066825151305108,0.0,95.63890678308586,1882.619698767984
839750.0,9.719328703703704,7.12951128470944,6.066721815705887,0.0,95.64088740038777,1882.8853678996513
839760.0,9.719444444444445,7.129537539356125,6.066618479526385,0.0,95.64286763521017,1883.1510425319716
839770.0,9.719560185185186,7.129563789496036,6.066515142766715,0.0,95.64484748763023,1883.4167226638815
839780.0,9.719675925925927,7.129590035129864,6.066411805427005,0.0,95.64682695772315,1883.6824082943197
839790.0,9.719791666666667,7.129616276258289,6.066308467507377,0.0,95.6488060455656,1883.9480994222238
839800.0,9.719907407407407,7.129642512881979,6.066205129007942,0.0,95.65078475123325,1884.2137960465327
839810.0,9.720023148148147,7.129668745001665,6.066101789928821,0.0,95.65276307480106,1884.479498166185
839820.0,9.720138888888888,7.12969497261797,6.065998450270136,0.0,95.65474101634851,1884.7452057801192
839830.0,9.720254629629629,7.129721195731635,6.065895110032021,0.0,95.65671857594698,1885.010918887275
839840.0,9.72037037037037,7.129747414343308,6.065791769214563,0.0,95.65869575367691,1885.2766374865905
839850.0,9.72048611111111,7.129773628453685,6.0656884278179115,0.0,95.66067254961156,1885.5423615770062
839860.0,9.720601851851852,7.129799838063441,6.065585085842173,0.0,95.66264896382772,1885.8080911574614
839870.0,9.720717592592592,7.129826043173262,6.065481743287464,0.0,95.66462499640089,1886.073826226896
839880.0,9.720833333333333,7.129852243783836,6.065378400153906,0.0,95.66660064740708,1886.3395667842499
839890.0,9.720949074074074,7.1298784398958475,6.065275056441631,0.0,95.66857591692258,1886.6053128284634
839900.0,9.721064814814815,7.1299046315099535,6.065171712150734,0.0,95.67055080502328,1886.8710643584773
839910.0,9.721180555555556,7.12993081862689,6.065068367281365,0.0,95.67252531178326,1887.1368213732324
839920.0,9.721296296296297,7.12995700124729,6.064965021833614,0.0,95.67449943728224,1887.402583871669
839930.0,9.721412037037037,7.129983179371844,6.064861675807614,0.0,95.67647318159244,1887.668351852729
839940.0,9.721527777777778,7.130009353001269,6.064758329203493,0.0,95.67844654478999,1887.9341253153534
839950.0,9.721643518518519,7.130035522136198,6.064654982021359,0.0,95.68041952695351,1888.199904258484
839960.0,9.72175925925926,7.130061686777364,6.064551634261327,0.0,95.68239212815496,1888.465688681062
839970.0,9.721875,7.130087846925416,6.064448285923526,0.0,95.68436434847398,1888.73147858203
839980.0,9.721990740740742,7.130114002581035,6.0643449370080775,0.0,95.68633618798363,1888.99727396033
839990.0,9.72210648148148,7.1301401537449145,6.064241587515096,0.0,95.68830764675967,1889.2630748149045
840000.0,9.722222222222221,7.130166300417733,6.064138237444694,0.0,95.69027872487858,1889.5288811446956
840010.0,9.722337962962962,7.130192442600174,6.064034886797008,0.0,95.69224942241588,1889.7946929486468
840020.0,9.722453703703703,7.130218580292922,6.063931535572143,0.0,95.69421973944722,1890.060510225701
840030.0,9.722569444444444,7.1302447134966505,6.06382818377022,0.0,95.69618967604853,1890.3263329748013
840040.0,9.722685185185185,7.130270842212047,6.063724831391363,0.0,95.69815923229483,1890.5921611948909
840050.0,9.722800925925926,7.130296966439787,6.063621478435688,0.0,95.70012840826212,1890.8579948849138
840060.0,9.722916666666666,7.130323086180541,6.063518124903314,0.0,95.70209720402552,1891.1238340438138
840070.0,9.723032407407407,7.130349201435023,6.063414770794369,0.0,95.70406561965976,1891.3896786705347
840080.0,9.723148148148148,7.130375312203907,6.063311416108963,0.0,95.70603365524299,1891.6555287640217
840090.0,9.723263888888889,7.130401418487849,6.063208060847218,0.0,95.70800131085004,1891.9213843232185
840100.0,9.72337962962963,7.130427520287549,6.063104705009254,0.0,95.70996858655458,1892.1872453470703
840110.0,9.72349537037037,7.130453617603682,6.063001348595185,0.0,95.7119354824336,1892.4531118345212
840120.0,9.723611111111111,7.130479710436917,6.062897991605137,0.0,95.71390199856211,1892.7189837845174
840130.0,9.723726851851852,7.130505798787967,6.06279463403923,0.0,95.71586813501449,1892.9848611960035
840140.0,9.723842592592593,7.130531882657484,6.062691275897575,0.0,95.7178338918689,1893.2507440679253
840150.0,9.723958333333334,7.130557962046156,6.062587917180306,0.0,95.7197992691985,1893.5166323992287
840160.0,9.724074074074075,7.130584036954665,6.062484557887531,0.0,95.72176426707911,1893.7825261888593
840170.0,9.724189814814816,7.130610107383689,6.0623811980193665,0.0,95.7237288855863,1894.0484254357636
840180.0,9.724305555555556,7.130636173333911,6.062277837575937,0.0,95.7256931247955,1894.3143301388882
840190.0,9.724421296296295,7.130662234806012,6.0621744765573595,0.0,95.72765698478192,1894.5802402971794
840200.0,9.724537037037036,7.130688291800664,6.062071114963765,0.0,95.7296204656212,1894.8461559095838
840210.0,9.724652777777777,7.1307143443185455,6.061967752795258,0.0,95.7315835673878,1895.112076975049
840220.0,9.724768518518518,7.130740392360362,6.061864390051961,0.0,95.73354629015715,1895.3780034925217
840230.0,9.724884259259259,7.130766435926765,6.061761026734001,0.0,95.73550863400645,1895.6439354609497
840240.0,9.725,7.130792475018426,6.06165766284148,0.0,95.73747059900856,1895.90987287928
840250.0,9.72511574074074,7.130818509636057,6.061554298374534,0.0,95.7394321852384,1896.1758157464615
840260.0,9.725231481481481,7.1308445397803295,6.061450933333277,0.0,95.74139339277352,1896.4417640614415
840270.0,9.725347222222222,7.130870565451908,6.061347567717834,0.0,95.74335422168846,1896.7077178231684
840280.0,9.725462962962963,7.130896586651472,6.061244201528316,0.0,95.74531467205742,1896.9736770305906
840290.0,9.725578703703704,7.130922603379712,6.061140834764835,0.0,95.74727474395543,1897.239641682657
840300.0,9.725694444444445,7.130948615637299,6.061037467427529,0.0,95.74923443745864,1897.5056117783167
840310.0,9.725810185185185,7.130974623424917,6.06093409951651,0.0,95.7511937526414,1897.7715873165184
840320.0,9.725925925925926,7.131000626743237,6.060830731031882,0.0,95.75315268957927,1898.0375682962115
840330.0,9.726041666666667,7.131026625592944,6.060727361973795,0.0,95.75511124834685,1898.303554716346
840340.0,9.726157407407408,7.131052619974719,6.060623992342342,0.0,95.75706942901952,1898.569546575871
840350.0,9.726273148148149,7.1310786098892285,6.060520622137645,0.0,95.75902723167268,1898.8355438737367
840360.0,9.72638888888889,7.131104595337162,6.060417251359832,0.0,95.7609846563804,1899.1015466088934
840370.0,9.72650462962963,7.131130576319197,6.060313880009031,0.0,95.76294170321842,1899.3675547802911
840380.0,9.72662037037037,7.131156552836001,6.060210508085332,0.0,95.76489837226165,1899.633568386881
840390.0,9.72673611111111,7.131182524888264,6.06010713558888,0.0,95.76685466358458,1899.8995874276131
840400.0,9.726851851851851,7.131208492476659,6.060003762519787,0.0,95.76881057726276,1900.165611901439
840410.0,9.726967592592592,7.131234455601863,6.059900388878166,0.0,95.77076611337084,1900.4316418073092
840420.0,9.727083333333333,7.1312604142645535,6.059797014664145,0.0,95.77272127198361,1900.697677144176
840430.0,9.727199074074074,7.131286368465394,6.059693639877834,0.0,95.77467605317607,1900.9637179109905
840440.0,9.727314814814815,7.131312318205104,6.059590264519358,0.0,95.77663045702198,1901.2297641067044
840450.0,9.727430555555555,7.131338263484316,6.059486888588837,0.0,95.77858448359936,1901.4958157302697
840460.0,9.727546296296296,7.131364204303743,6.059383512086386,0.0,95.7805381329795,1901.761872780639
840470.0,9.727662037037037,7.131390140664034,6.059280135012127,0.0,95.78249140524031,1902.0279352567647
840480.0,9.727777777777778,7.131416072565876,6.059176757366186,0.0,95.78444430045411,1902.2940031575993
840490.0,9.727893518518519,7.131442000009946,6.059073379148662,0.0,95.7863968186965,1902.5600764820956
840500.0,9.72800925925926,7.131467922996913,6.058970000359692,0.0,95.78834896004241,1902.8261552292072
840510.0,9.728125,7.131493841527469,6.058866620999391,0.0,95.79030072456585,1903.0922393978865
840520.0,9.728240740740741,7.131519755602271,6.058763241067879,0.0,95.79225211234262,1903.3583289870874
840530.0,9.728356481481482,7.131545665222041,6.058659860565265,0.0,95.79420312344618,1903.6244239957634
840540.0,9.728472222222223,7.1315715703874,6.058556479491674,0.0,95.79615375795443,1903.8905244228688
840550.0,9.728587962962964,7.1315974710990515,6.058453097847239,0.0,95.79810401593802,1904.1566302673575
840560.0,9.728703703703705,7.131623367357663,6.0583497156320565,0.0,95.80005389747348,1904.4227415281837
840570.0,9.728819444444444,7.131649259163915,6.058246332846266,0.0,95.80200340263492,1904.6888582043023
840580.0,9.728935185185184,7.131675146518485,6.058142949489971,0.0,95.80395253149717,1904.9549802946678
840590.0,9.729050925925925,7.131701029422043,6.0580395655632895,0.0,95.8059012841351,1905.221107798235
840600.0,9.729166666666666,7.131726907875253,6.057936181066354,0.0,95.80784966062282,1905.4872407139587
840610.0,9.729282407407407,7.131752781878834,6.057832795999271,0.0,95.80979766103376,1905.7533790407947
840620.0,9.729398148148148,7.131778651433422,6.05772941036217,0.0,95.81174528544602,1906.019522777699
840630.0,9.729513888888889,7.131804516539691,6.057626024155165,0.0,95.8136925339309,1906.2856719236263
840640.0,9.72962962962963,7.131830377198351,6.057522637378373,0.0,95.81563940656295,1906.5518264775335
840650.0,9.72974537037037,7.131856233410053,6.05741925003191,0.0,95.81758590341913,1906.8179864383767
840660.0,9.729861111111111,7.131882085175474,6.057315862115907,0.0,95.81953202457224,1907.0841518051113
840670.0,9.729976851851852,7.131907932495286,6.057212473630473,0.0,95.8214777700967,1907.350322576695
840680.0,9.730092592592593,7.131933775370167,6.057109084575734,0.0,95.82342314006684,1907.6164987520838
840690.0,9.730208333333334,7.131959613800797,6.057005694951799,0.0,95.82536813455718,1907.8826803302354
840700.0,9.730324074074074,7.131985447787847,6.056902304758798,0.0,95.82731275364256,1908.1488673101067
840710.0,9.730439814814815,7.13201127733199,6.056798913996839,0.0,95.82925699739702,1908.4150596906547
840720.0,9.730555555555556,7.132037102433899,6.056695522666047,0.0,95.83120086589477,1908.681257470838
840730.0,9.730671296296297,7.132062923094241,6.056592130766545,0.0,95.83314435921025,1908.9474606496137
840740.0,9.730787037037038,7.132088739313726,6.0564887382984445,0.0,95.83508747741692,1909.2136692259396
840750.0,9.730902777777779,7.132114551092995,6.056385345261864,0.0,95.83703022059194,1909.4798831987746
840760.0,9.73101851851852,7.1321403584327285,6.05628195165693,0.0,95.838972588807,1909.746102567077
840770.0,9.731134259259258,7.132166161333593,6.056178557483756,0.0,95.84091458213682,1910.0123273298052
840780.0,9.73125,7.132191959796275,6.0560751627424665,0.0,95.84285620065526,1910.2785574859179
840790.0,9.73136574074074,7.132217753821453,6.0559717674331734,0.0,95.84479744443722,1910.5447930343746
840800.0,9.731481481481481,7.132243543409786,6.055868371555995,0.0,95.8467383135574,1910.8110339741347
840810.0,9.731597222222222,7.1322693285619545,6.05576497511105,0.0,95.84867880808893,1911.0772803041568
840820.0,9.731712962962963,7.132295109278638,6.055661578098464,0.0,95.85061892810641,1911.3435320234016
840830.0,9.731828703703703,7.132320885560494,6.055558180518353,0.0,95.85255867368441,1911.6097891308286
840840.0,9.731944444444444,7.132346657408211,6.055454782370834,0.0,95.85449804489598,1911.8760516253974
840850.0,9.732060185185185,7.13237242482246,6.055351383656031,0.0,95.85643704181625,1912.142319506069
840860.0,9.732175925925926,7.132398187803904,6.055247984374053,0.0,95.85837566451926,1912.4085927718036
840870.0,9.732291666666667,7.13242394635323,6.055144584525028,0.0,95.86031391307829,1912.6748714215623
840880.0,9.732407407407408,7.132449700471104,6.0550411841090686,0.0,95.86225178756834,1912.9411554543055
840890.0,9.732523148148148,7.132475450158183,6.054937783126299,0.0,95.86418928806306,1913.2074448689946
840900.0,9.73263888888889,7.132501195415184,6.054834381576838,0.0,95.86612641463532,1913.4737396645912
840910.0,9.73275462962963,7.132526936242725,6.054730979460799,0.0,95.86806316736227,1913.740039840056
840920.0,9.732870370370371,7.132552672641524,6.0546275767783,0.0,95.86999954631393,1914.0063453943512
840930.0,9.732986111111112,7.132578404612227,6.054524173529467,0.0,95.87193555156772,1914.272656326439
840940.0,9.733101851851853,7.132604132155519,6.054420769714416,0.0,95.87387118319548,1914.538972635281
840950.0,9.733217592592593,7.13262985527206,6.054317365333264,0.0,95.87580644127213,1914.8052943198402
840960.0,9.733333333333333,7.132655573962532,6.054213960386134,0.0,95.87774132587069,1915.0716213790786
840970.0,9.733449074074073,7.132681288227604,6.054110554873136,0.0,95.87967583706583,1915.3379538119593
840980.0,9.733564814814814,7.132706998067951,6.054007148794397,0.0,95.88160997493118,1915.6042916174451
840990.0,9.733680555555555,7.1327327034842325,6.0539037421500295,0.0,95.88354373954077,1915.8706347944992
841000.0,9.733796296296296,7.13275840447714,6.053800334940162,0.0,95.8854771309676,1916.1369833420854
841010.0,9.733912037037037,7.132784101047308,6.053696927164903,0.0,95.88741014928685,1916.4033372591666
841020.0,9.734027777777778,7.132809793195477,6.053593518824373,0.0,95.88934279456974,1916.669696544707
841030.0,9.734143518518518,7.132835480922255,6.053490109918698,0.0,95.8912750668951,1916.9360611976708
841040.0,9.73425925925926,7.132861164228327,6.0533867004479855,0.0,95.89320696633182,1917.2024312170215
841050.0,9.734375,7.132886843114379,6.053283290412362,0.0,95.89513849295496,1917.4688066017243
841060.0,9.73449074074074,7.132912517581058,6.053179879811948,0.0,95.89706964683917,1917.7351873507432
841070.0,9.734606481481482,7.132938187629079,6.053076468646861,0.0,95.8990004280564,1918.0015734630435
841080.0,9.734722222222222,7.132963853259082,6.052973056917211,0.0,95.90093083668361,1918.2679649375898
841090.0,9.734837962962963,7.13298951447173,6.052869644623125,0.0,95.90286087279226,1918.5343617733477
841100.0,9.734953703703704,7.133015171267711,6.052766231764723,0.0,95.90479053645534,1918.8007639692821
841110.0,9.735069444444445,7.133040823647686,6.052662818342115,0.0,95.90671982774771,1919.067171524359
841120.0,9.735185185185186,7.133066471612316,6.0525594043554305,0.0,95.90864874674251,1919.3335844375445
841130.0,9.735300925925927,7.13309211516231,6.052455989804774,0.0,95.9105772935124,1919.6000027078044
841140.0,9.735416666666667,7.1331177542983015,6.052352574690277,0.0,95.91250546813407,1919.866426334105
841150.0,9.735532407407407,7.133143389020973,6.052249159012057,0.0,95.91443327067812,1920.1328553154121
841160.0,9.735648148148147,7.133169019330992,6.052145742770228,0.0,95.91636070121908,1920.3992896506934
841170.0,9.735763888888888,7.133194645229012,6.052042325964919,0.0,95.91828775983029,1920.6657293389153
841180.0,9.735879629629629,7.133220266715754,6.051938908596228,0.0,95.9202144465841,1920.9321743790445
841190.0,9.73599537037037,7.133245883791837,6.0518354906642875,0.0,95.9221407615578,1921.1986247700488
841200.0,9.73611111111111,7.133271496457951,6.051732072169214,0.0,95.92406670482104,1921.4650805108956
841210.0,9.736226851851852,7.133297104714761,6.051628653111131,0.0,95.92599227644887,1921.7315416005524
841220.0,9.736342592592592,7.133322708562939,6.051525233490147,0.0,95.92791747651422,1921.998008037987
841230.0,9.736458333333333,7.1333483080031534,6.0514218133063835,0.0,95.92984230509087,1922.264479822168
841240.0,9.736574074074074,7.133373903036074,6.051318392559971,0.0,95.93176676225218,1922.5309569520628
841250.0,9.736689814814815,7.13339949366237,6.0512149712510075,0.0,95.93369084807138,1922.7974394266407
841260.0,9.736805555555556,7.133425079882713,6.051111549379631,0.0,95.93561456262198,1923.0639272448702
841270.0,9.736921296296297,7.133450661697766,6.051008126945947,0.0,95.93753790597744,1923.3304204057204
841280.0,9.737037037037037,7.133476239108199,6.050904703950076,0.0,95.93946087821075,1923.5969189081598
841290.0,9.737152777777778,7.133501812114671,6.050801280392146,0.0,95.94138347939523,1923.8634227511582
841300.0,9.737268518518519,7.133527380717875,6.050697856272265,0.0,95.94330570960345,1924.1299319336847
841310.0,9.73738425925926,7.133552944918466,6.050594431590557,0.0,95.94522756891052,1924.3964464547098
841320.0,9.7375,7.133578504717128,6.050491006347132,0.0,95.94714905738866,1924.6629663132026
841330.0,9.737615740740742,7.1336040601145045,6.050387580542121,0.0,95.94907017511237,1924.9294915081334
841340.0,9.73773148148148,7.133629611111275,6.050284154175641,0.0,95.95099092215294,1925.1960220384726
841350.0,9.737847222222221,7.133655157708102,6.050180727247797,0.0,95.95291129858438,1925.4625579031906
841360.0,9.737962962962962,7.1336806999056614,6.050077299758728,0.0,95.95483130447951,1925.729099101259
841370.0,9.738078703703703,7.1337062377046045,6.049973871708527,0.0,95.95675093991201,1925.9956456316474
841380.0,9.738194444444444,7.133731771105629,6.04987044309733,0.0,95.95867020495399,1926.262197493328
841390.0,9.738310185185185,7.133757300109392,6.04976701392526,0.0,95.9605890996806,1926.5287546852717
841400.0,9.738425925925926,7.13378282471653,6.049663584192421,0.0,95.96250762416415,1926.79531720645
841410.0,9.738541666666666,7.133808344927751,6.049560153898941,0.0,95.96442577847553,1927.0618850558346
841420.0,9.738657407407407,7.133833860743721,6.049456723044932,0.0,95.96634356269088,1927.3284582323977
841430.0,9.738773148148148,7.133859372165082,6.049353291630515,0.0,95.96826097688302,1927.5950367351113
841440.0,9.738888888888889,7.133884879192508,6.049249859655812,0.0,95.97017802112316,1927.8616205629478
841450.0,9.73900462962963,7.133910381826678,6.049146427120947,0.0,95.97209469548486,1928.1282097148799
841460.0,9.73912037037037,7.13393588006823,6.0490429940260135,0.0,95.97401100004181,1928.39480418988
841470.0,9.739236111111111,7.133961373917878,6.048939560371158,0.0,95.97592693486513,1928.6614039869214
841480.0,9.739351851851852,7.133986863376266,6.048836126156477,0.0,95.97784250003116,1928.928009104977
841490.0,9.739467592592593,7.134012348444054,6.048732691382107,0.0,95.97975769561114,1929.1946195430203
841500.0,9.739583333333334,7.13403782912191,6.048629256048164,0.0,95.98167252167758,1929.461235300025
841510.0,9.739699074074075,7.134063305410498,6.048525820154755,0.0,95.98358697830331,1929.7278563749646
841520.0,9.739814814814816,7.134088777310495,6.0484223837019995,0.0,95.98550106556122,1929.9944827668137
841530.0,9.739930555555556,7.134114244822558,6.04831894669003,0.0,95.98741478352501,1930.2611144745456
841540.0,9.740046296296295,7.134139707947363,6.048215509118951,0.0,95.98932813226664,1930.527751497135
841550.0,9.740162037037036,7.134165166685577,6.048112070988887,0.0,95.99124111185982,1930.7943938335568
841560.0,9.740277777777777,7.134190621037846,6.048008632299951,0.0,95.99315372237743,1931.0610414827856
841570.0,9.740393518518518,7.134216071004852,6.047905193052264,0.0,95.99506596389091,1931.3276944437962
841580.0,9.740509259259259,7.134241516587258,6.047801753245953,0.0,95.99697783647404,1931.5943527155644
841590.0,9.740625,7.13426695778572,6.047698312881121,0.0,95.9988893401994,1931.861016297065
841600.0,9.74074074074074,7.1342923946009265,6.047594871957901,0.0,96.00080047513914,1932.1276851872738
841610.0,9.740856481481481,7.134317827033527,6.047491430476399,0.0,96.0027112413676,1932.3943593851664
841620.0,9.740972222222222,7.13434325508419,6.047387988436736,0.0,96.0046216389565,1932.661038889719
841630.0,9.741087962962963,7.134368678753599,6.047284545839044,0.0,96.00653166797846,1932.9277236999078
841640.0,9.741203703703704,7.134394098042387,6.047181102683417,0.0,96.00844132850781,1933.1944138147092
841650.0,9.741319444444445,7.134419512952586,6.047077658971323,0.0,96.01035062061469,1933.4611092330997
841660.0,9.741435185185185,7.134444923486398,6.046974214704392,0.0,96.01225954447452,1933.7278099540563
841670.0,9.741550925925926,7.134470329644506,6.046870769882758,0.0,96.01416810027578,1933.994515976557
841680.0,9.741666666666667,7.134495731427573,6.046767324506532,0.0,96.01607628809234,1934.2612272995793
841690.0,9.741782407407408,7.13452112883622,6.046663878575834,0.0,96.01798410799672,1934.5279439221017
841700.0,9.741898148148149,7.134546521871118,6.046560432090803,0.0,96.01989156005816,1934.794665843102
841710.0,9.74201388888889,7.134571910532921,6.046456985051524,0.0,96.02179864434939,1935.0613930615584
841720.0,9.74212962962963,7.134597294822286,6.046353537458142,0.0,96.02370536094261,1935.3281255764498
841730.0,9.74224537037037,7.134622674739872,6.046250089310763,0.0,96.02561170990943,1935.5948633867552
841740.0,9.74236111111111,7.134648050286331,6.046146640609521,0.0,96.02751769132206,1935.8616064914531
841750.0,9.742476851851851,7.134673421462313,6.04604319135452,0.0,96.02942330525198,1936.1283548895233
841760.0,9.742592592592592,7.134698788268479,6.0459397415458875,0.0,96.03132855177068,1936.3951085799451
841770.0,9.742708333333333,7.1347241507054635,6.045836291183739,0.0,96.03323343095025,1936.6618675616978
841780.0,9.742824074074074,7.134749508773981,6.045732840268199,0.0,96.03513794286097,1936.9286318337613
841790.0,9.742939814814815,7.134774862474629,6.045629388799386,0.0,96.03704208757907,1937.1954013951156
841800.0,9.743055555555555,7.1348002118080665,6.045525936777418,0.0,96.03894586517178,1937.4621762447412
841810.0,9.743171296296296,7.134825556774982,6.045422484202409,0.0,96.04084927571125,1937.7289563816182
841820.0,9.743287037037037,7.13485089737601,6.045319031074491,0.0,96.0427523192717,1937.995741804727
841830.0,9.743402777777778,7.134876233611795,6.045215577393774,0.0,96.04465499592317,1938.262532513049
841840.0,9.743518518518519,7.134901565482995,6.0451121231603695,0.0,96.04655730573667,1938.529328505565
841850.0,9.74363425925926,7.134926892990284,6.045008668374412,0.0,96.0484592487841,1938.7961297812565
841860.0,9.74375,7.134952216134324,6.044905213036016,0.0,96.05036082513848,1939.0629363391038
841870.0,9.743865740740741,7.134977534915739,6.044801757145294,0.0,96.05226203487202,1939.3297481780894
841880.0,9.743981481481482,7.135002849335191,6.044698300702372,0.0,96.0541628780541,1939.5965652971954
841890.0,9.744097222222223,7.135028159393346,6.0445948437073636,0.0,96.05606335475666,1939.8633876954032
841900.0,9.744212962962964,7.135053465090846,6.044491386160391,0.0,96.05796346505238,1940.130215371695
841910.0,9.744328703703705,7.135078766428354,6.044387928061578,0.0,96.05986320901178,1940.3970483250534
841920.0,9.744444444444444,7.135104063406519,6.044284469411025,0.0,96.06176258670703,1940.663886554461
841930.0,9.744560185185184,7.135129356026006,6.0441810102088755,0.0,96.06366159820955,1940.9307300589005
841940.0,9.744675925925925,7.135154644287458,6.044077550455233,0.0,96.06556024359124,1941.197578837355
841950.0,9.744791666666666,7.135179928191533,6.0439740901502175,0.0,96.06745852292305,1941.4644328888076
841960.0,9.744907407407407,7.135205207738873,6.043870629293956,0.0,96.06935643627675,1941.731292212242
841970.0,9.745023148148148,7.1352304829301705,6.043767167886557,0.0,96.07125398372273,1941.998156806641
841980.0,9.745138888888889,7.135255753766044,6.043663705928152,0.0,96.07315116533559,1942.265026670989
841990.0,9.74525462962963,7.135281020247159,6.043560243418843,0.0,96.07504798118391,1942.5319018042699
842000.0,9.74537037037037,7.135306282374168,6.043456780358757,0.0,96.07694443134008,1942.7987822054681
842010.0,9.745486111111111,7.135331540147712,6.043353316748008,0.0,96.07884051587558,1943.065667873568
842020.0,9.745601851851852,7.135356793568484,6.043249852586725,0.0,96.08073623486064,1943.3325588075538
842030.0,9.745717592592593,7.135382042637101,6.043146387875026,0.0,96.08263158836965,1943.59945500641
842040.0,9.745833333333334,7.135407287354231,6.0430429226130205,0.0,96.08452657647129,1943.8663564691226
842050.0,9.745949074074074,7.135432527720522,6.042939456800833,0.0,96.08642119923799,1944.133263194676
842060.0,9.746064814814815,7.135457763736637,6.042835990438574,0.0,96.08831545674067,1944.4001751820558
842070.0,9.746180555555556,7.135482995403218,6.042732523526359,0.0,96.09020934905143,1944.6670924302473
842080.0,9.746296296296297,7.135508222720929,6.042629056064333,0.0,96.09210287624079,1944.934014938237
842090.0,9.746412037037038,7.135533445690401,6.042525588052587,0.0,96.09399603838061,1945.20094270501
842100.0,9.746527777777779,7.135558664312326,6.042422119491256,0.0,96.09588883554073,1945.4678757295533
842110.0,9.74664351851852,7.135583878587348,6.042318650380442,0.0,96.09778126779517,1945.7348140108527
842120.0,9.746759259259258,7.135609088516099,6.042215180720278,0.0,96.0996733352148,1946.001757547895
842130.0,9.746875,7.13563429409924,6.042111710510865,0.0,96.10156503786898,1946.268706339667
842140.0,9.74699074074074,7.135659495337429,6.04200823975235,0.0,96.10345637582971,1946.5356603851556
842150.0,9.747106481481481,7.135684692231319,6.041904768444825,0.0,96.10534734916853,1946.8026196833478
842160.0,9.747222222222222,7.135709884781559,6.041801296588421,0.0,96.10723795795657,1947.069584233231
842170.0,9.747337962962963,7.135735072988811,6.041697824183244,0.0,96.10912820226486,1947.3365540337927
842180.0,9.747453703703703,7.135760256853723,6.041594351229431,0.0,96.11101808216524,1947.603529084021
842190.0,9.747569444444444,7.1357854363769295,6.041490877727078,0.0,96.1129075977285,1947.8705093829035
842200.0,9.747685185185185,7.135810611559136,6.0413874036763255,0.0,96.11479674902442,1948.1374949294286
842210.0,9.747800925925926,7.135835782400935,6.041283929077277,0.0,96.11668553612812,1948.4044857225845
842220.0,9.747916666666667,7.135860948903015,6.041180453930054,0.0,96.11857395910617,1948.6714817613597
842230.0,9.748032407407408,7.135886111066018,6.0410769782347735,0.0,96.12046201803236,1948.938483044743
842240.0,9.748148148148148,7.135911268890582,6.04097350199155,0.0,96.12234971297708,1949.2054895717233
842250.0,9.74826388888889,7.135936422377391,6.04087002520052,0.0,96.12423704401031,1949.4725013412901
842260.0,9.74837962962963,7.135961571527098,6.040766547861774,0.0,96.12612401120539,1949.739518352432
842270.0,9.748495370370371,7.135986716340313,6.040663069975456,0.0,96.12801061463362,1950.0065406041394
842280.0,9.748611111111112,7.136011856817742,6.040559591541666,0.0,96.12989685436266,1950.2735680954015
842290.0,9.748726851851853,7.136036992959995,6.040456112560533,0.0,96.1317827304676,1950.5406008252085
842300.0,9.748842592592593,7.136062124767728,6.040352633032154,0.0,96.13366824301636,1950.80763879255
842310.0,9.748958333333333,7.1360872522416186,6.040249152956677,0.0,96.13555339208025,1951.0746819964168
842320.0,9.749074074074073,7.136112375382305,6.040145672334203,0.0,96.13743817773214,1951.3417304357993
842330.0,9.749189814814814,7.1361374941904385,6.040042191164845,0.0,96.13932260004187,1951.6087841096883
842340.0,9.749305555555555,7.136162608666696,6.039938709448732,0.0,96.1412066590805,1951.8758430170744
842350.0,9.749421296296296,7.136187718811691,6.039835227185977,0.0,96.1430903549207,1952.1429071569494
842360.0,9.749537037037037,7.136212824626068,6.039731744376691,0.0,96.14497368763058,1952.4099765283038
842370.0,9.749652777777778,7.136237926110538,6.039628261021011,0.0,96.1468566572806,1952.6770511301297
842380.0,9.749768518518518,7.136263023265683,6.039524777119032,0.0,96.14873926394593,1952.9441309614188
842390.0,9.74988425925926,7.136288116092225,6.039421292670885,0.0,96.15062150769234,1953.2112160211623
842400.0,9.75,7.1363132045907465,6.039317807676689,0.0,96.15250338859603,1953.4783063083528
842410.0,9.75011574074074,7.136338288761965,6.0392143221365515,0.0,96.15438490672248,1953.7454018219826
842420.0,9.750231481481482,7.136363368606478,6.039110836050601,0.0,96.15626606214764,1954.012502561044
842430.0,9.750347222222222,7.136388444124961,6.039007349418948,0.0,96.15814685493821,1954.2796085245297
842440.0,9.750462962962963,7.136413515318046,6.038903862241709,0.0,96.16002728516688,1954.5467197114328
842450.0,9.750578703703704,7.136438582186419,6.038800374519007,0.0,96.16190735290306,1954.8138361207464
842460.0,9.750694444444445,7.136463644730723,6.038696886250961,0.0,96.16378705821998,1955.0809577514638
842470.0,9.750810185185186,7.136488702951577,6.038593397437676,0.0,96.16566640118783,1955.348084602578
842480.0,9.750925925925927,7.136513756849681,6.03848990807928,0.0,96.16754538187499,1955.615216673083
842490.0,9.751041666666667,7.136538806425641,6.038386418175894,0.0,96.16942400035596,1955.882353961973
842500.0,9.751157407407407,7.1365638516801155,6.038282927727627,0.0,96.17130225669789,1956.1494964682418
842510.0,9.751273148148147,7.136588892613799,6.038179436734595,0.0,96.17318015097226,1956.416644190883
842520.0,9.751388888888888,7.136613929227272,6.038075945196927,0.0,96.17505768325294,1956.6837971288921
842530.0,9.751504629629629,7.136638961521258,6.037972453114731,0.0,96.1769348536053,1956.9509552812635
842540.0,9.75162037037037,7.136663989496341,6.03786896048812,0.0,96.17881166210557,1957.2181186469918
842550.0,9.75173611111111,7.136689013153239,6.037765467317223,0.0,96.1806881088194,1957.485287225072
842560.0,9.751851851851852,7.136714032492542,6.037661973602154,0.0,96.18256419382229,1957.7524610144992
842570.0,9.751967592592592,7.1367390475149195,6.0375584793430255,0.0,96.1844399171805,1958.0196400142693
842580.0,9.752083333333333,7.13676405822106,6.0374549845399486,0.0,96.186315278966,1958.2868242233774
842590.0,9.752199074074074,7.136789064611562,6.037351489193058,0.0,96.18819027925241,1958.5540136408197
842600.0,9.752314814814815,7.136814066687081,6.0372479933024685,0.0,96.1900649181061,1958.8212082655923
842610.0,9.752430555555556,7.136839064448314,6.03714449686828,0.0,96.19193919559817,1959.0884080966912
842620.0,9.752546296296297,7.136864057895862,6.037040999890627,0.0,96.19381311180283,1959.3556131331127
842630.0,9.752662037037037,7.136889047030396,6.036937502369623,0.0,96.19568666678677,1959.6228233738536
842640.0,9.752777777777778,7.136914031852557,6.036834004305375,0.0,96.19755986062198,1959.890038817911
842650.0,9.752893518518519,7.136939012363002,6.036730505698011,0.0,96.19943269337857,1960.1572594642817
842660.0,9.75300925925926,7.13696398856238,6.036627006547648,0.0,96.20130516512738,1960.4244853119626
842670.0,9.753125,7.136988960451342,6.036523506854395,0.0,96.20317727593877,1960.6917163599512
842680.0,9.753240740740742,7.137013928030531,6.036420006618381,0.0,96.2050490258834,1960.9589526072452
842690.0,9.75335648148148,7.137038891300608,6.036316505839716,0.0,96.20692041503122,1961.2261940528426
842700.0,9.753472222222221,7.137063850262188,6.036213004518511,0.0,96.20879144345335,1961.4934406957414
842710.0,9.753587962962962,7.137088804915991,6.036109502654885,0.0,96.21066211121783,1961.7606925349392
842720.0,9.753703703703703,7.137113755262587,6.0360060002489675,0.0,96.21253241840023,1962.0279495694347
842730.0,9.753819444444444,7.13713870130269,6.035902497300869,0.0,96.21440236506496,1962.2952117982265
842740.0,9.753935185185185,7.137163643036907,6.035798993810698,0.0,96.21627195128718,1962.5624792203134
842750.0,9.754050925925926,7.137188580465889,6.035695489778585,0.0,96.2181411771343,1962.8297518346944
842760.0,9.754166666666666,7.137213513590326,6.035591985204634,0.0,96.22001004267644,1963.0970296403686
842770.0,9.754282407407407,7.13723844241082,6.035488480088973,0.0,96.22187854798739,1963.3643126363354
842780.0,9.754398148148148,7.137263366928035,6.035384974431713,0.0,96.22374669313362,1963.6316008215938
842790.0,9.754513888888889,7.137288287142633,6.03528146823297,0.0,96.2256144781867,1963.8988941951445
842800.0,9.75462962962963,7.137313203055243,6.035177961492868,0.0,96.22748190321776,1964.166192755987
842810.0,9.75474537037037,7.137338114666527,6.03507445421151,0.0,96.22934896829568,1964.4334965031212
842820.0,9.754861111111111,7.137363021977128,6.034970946389032,0.0,96.2312156734917,1964.7008054355472
842830.0,9.754976851851852,7.137387924987704,6.034867438025533,0.0,96.23308201887558,1964.9681195522664
842840.0,9.755092592592593,7.13741282369889,6.0347639291211435,0.0,96.23494800451824,1965.235438852279
842850.0,9.755208333333334,7.13743771811134,6.034660419675967,0.0,96.23681363048883,1965.5027633345858
842860.0,9.755324074074075,7.1374626082256984,6.034556909690129,0.0,96.23867889685813,1965.7700929981881
842870.0,9.755439814814816,7.137487494042626,6.034453399163748,0.0,96.24054380369572,1966.0374278420875
842880.0,9.755555555555556,7.137512375562742,6.034349888096929,0.0,96.24240835107283,1966.3047678652847
842890.0,9.755671296296295,7.137537252786742,6.034246376489798,0.0,96.24427253905759,1966.5721130667823
842900.0,9.755787037037036,7.137562125715242,6.034142864342478,0.0,96.24613636772345,1966.8394634455815
842910.0,9.755902777777777,7.1375869943488865,6.034039351655075,0.0,96.24799983713818,1967.1068190006847
842920.0,9.756018518518518,7.137611858688337,6.033935838427709,0.0,96.24986294737162,1967.3741797310938
842930.0,9.756134259259259,7.137636718734218,6.033832324660496,0.0,96.25172569849482,1967.641545635812
842940.0,9.75625,7.137661574487224,6.0337288103535585,0.0,96.25358809057612,1967.9089167138413
842950.0,9.75636574074074,7.137686425947959,6.033625295507003,0.0,96.25545012368909,1968.176292964185
842960.0,9.756481481481481,7.137711273117069,6.033521780120952,0.0,96.2573117979005,1968.4436743858455
842970.0,9.756597222222222,7.137736115995234,6.033418264195518,0.0,96.25917311328016,1968.7110609778272
842980.0,9.756712962962963,7.137760954583099,6.033314747730826,0.0,96.26103406990066,1968.9784527391323
842990.0,9.756828703703704,7.1377857888812875,6.033211230726991,0.0,96.26289466783152,1969.2458496687655
843000.0,9.756944444444445,7.137810618890439,6.0331077131841235,0.0,96.26475490714117,1969.5132517657298
843010.0,9.757060185185185,7.137835444611242,6.033004195102336,0.0,96.26661478789886,1969.7806590290295
843020.0,9.757175925925926,7.137860266044312,6.032900676481754,0.0,96.26847431017775,1970.0480714576686
843030.0,9.757291666666667,7.137885083190279,6.032797157322489,0.0,96.27033347404524,1970.3154890506523
843040.0,9.757407407407408,7.13790989604985,6.032693637624672,0.0,96.27219227957008,1970.5829118069846
843050.0,9.757523148148149,7.137934704623613,6.0325901173884,0.0,96.2740507268264,1970.8503397256702
843060.0,9.75763888888889,7.137959508912225,6.032486596613798,0.0,96.27590881588,1971.1177728057141
843070.0,9.75775462962963,7.137984308916363,6.032383075300978,0.0,96.27776654680122,1971.385211046122
843080.0,9.75787037037037,7.138009104636671,6.032279553450056,0.0,96.27962391966246,1971.6526544458989
843090.0,9.75798611111111,7.138033896073747,6.032176031061166,0.0,96.28148093453318,1971.9201030040504
843100.0,9.758101851851851,7.138058683228297,6.032072508134405,0.0,96.28333759147938,1972.1875567195823
843110.0,9.758217592592592,7.138083466100934,6.031968984669897,0.0,96.28519389057564,1972.4550155915006
843120.0,9.758333333333333,7.138108244692301,6.031865460667747,0.0,96.287049831889,1972.7224796188116
843130.0,9.758449074074074,7.138133019003062,6.03176193612809,0.0,96.2889054154892,1972.9899488005212
843140.0,9.758564814814815,7.1381577890338495,6.03165841105104,0.0,96.29076064144706,1973.2574231356366
843150.0,9.758680555555555,7.138182554785312,6.031554885436689,0.0,96.29261550983131,1973.5249026231638
843160.0,9.758796296296296,7.138207316258105,6.031451359285176,0.0,96.29447002071217,1973.7923872621102
843170.0,9.758912037037037,7.138232073452863,6.031347832596617,0.0,96.29632417415974,1974.0598770514828
843180.0,9.759027777777778,7.138256826370221,6.031244305371129,0.0,96.29817797024288,1974.327371990289
843190.0,9.759143518518519,7.138281575010853,6.031140777608816,0.0,96.30003140903051,1974.5948720775364
843200.0,9.75925925925926,7.13830631937541,6.031037249309804,0.0,96.30188449059443,1974.8623773122324
843210.0,9.759375,7.138331059464499,6.030933720474206,0.0,96.30373721500459,1975.1298876933852
843220.0,9.759490740740741,7.138355795278783,6.030830191102135,0.0,96.30558958232785,1975.3974032200026
843230.0,9.759606481481482,7.138380526818909,6.030726661193711,0.0,96.30744159263504,1975.6649238910934
843240.0,9.759722222222223,7.138405254085523,6.030623130749049,0.0,96.30929324599585,1975.9324497056657
843250.0,9.759837962962964,7.138429977079268,6.030519599768282,0.0,96.31114454247994,1976.199980662728
843260.0,9.759953703703705,7.13845469580079,6.030416068251493,0.0,96.31299548215661,1976.4675167612895
843270.0,9.760069444444444,7.138479410250713,6.030312536198826,0.0,96.31484606509565,1976.7350580003592
843280.0,9.760185185185184,7.13850412042974,6.030209003610384,0.0,96.31669629136485,1977.0026043789462
843290.0,9.760300925925925,7.138528826338455,6.030105470486281,0.0,96.31854616103817,1977.2701558960603
843300.0,9.760416666666666,7.138553527977531,6.030001936826645,0.0,96.32039567418049,1977.5377125507107
843310.0,9.760532407407407,7.138578225347607,6.029898402631577,0.0,96.3222448308633,1977.8052743419075
843320.0,9.760648148148148,7.138602918449325,6.029794867901211,0.0,96.32409363115586,1978.0728412686608
843330.0,9.760763888888889,7.138627607283332,6.029691332635653,0.0,96.32594207512719,1978.3404133299805
843340.0,9.76087962962963,7.138652291850275,6.029587796835014,0.0,96.32779016284701,1978.6079905248773
843350.0,9.76099537037037,7.138676972150789,6.029484260499417,0.0,96.32963789438506,1978.8755728523618
843360.0,9.761111111111111,7.138701648185511,6.029380723628982,0.0,96.33148526980975,1979.1431603114445
843370.0,9.761226851851852,7.138726319955119,6.029277186223811,0.0,96.33333228919005,1979.4107529011367
843380.0,9.761342592592593,7.138750987460254,6.02917364828404,0.0,96.33517895259803,1979.6783506204495
843390.0,9.761458333333334,7.138775650701519,6.029070109809769,0.0,96.33702526010242,1979.9459534683942
843400.0,9.761574074074074,7.138800309679585,6.028966570801116,0.0,96.33887121176988,1980.2135614439821
843410.0,9.761689814814815,7.13882496439509,6.028863031258201,0.0,96.34071680767151,1980.4811745462257
843420.0,9.761805555555556,7.13884961484868,6.028759491181139,0.0,96.34256204787626,1980.7487927741365
843430.0,9.761921296296297,7.138874261040997,6.028655950570052,0.0,96.34440693245355,1981.0164161267269
843440.0,9.762037037037038,7.138898902972681,6.028552409425043,0.0,96.34625146147256,1981.2840446030089
843450.0,9.762152777777779,7.138923540644386,6.028448867746242,0.0,96.34809563500222,1981.551678201995
843460.0,9.76226851851852,7.138948174056741,6.028345325533753,0.0,96.34993945311263,1981.819316922698
843470.0,9.762384259259258,7.138972803210388,6.028241782787703,0.0,96.35178291587181,1982.086960764131
843480.0,9.7625,7.138997428105991,6.028138239508188,0.0,96.35362602334901,1982.3546097253068
843490.0,9.76261574074074,7.139022048744197,6.028034695695346,0.0,96.35546877561501,1982.622263805239
843500.0,9.762731481481481,7.139046665125618,6.027931151349287,0.0,96.35731117273903,1982.8899230029408
843510.0,9.762847222222222,7.139071277250907,6.027827606470123,0.0,96.3591532147881,1983.1575873174265
843520.0,9.762962962962963,7.1390958851207165,6.027724061057972,0.0,96.360994901832,1983.4252567477092
843530.0,9.763078703703703,7.139120488735664,6.027620515112944,0.0,96.36283623394061,1983.6929312928035
843540.0,9.763194444444444,7.139145088096442,6.027516968635164,0.0,96.36467721118119,1983.9606109517235
843550.0,9.763310185185185,7.139169683203656,6.027413421624748,0.0,96.36651783362667,1984.2282957234836
843560.0,9.763425925925926,7.139194274057948,6.0273098740818005,0.0,96.36835810134305,1984.4959856070984
843570.0,9.763541666666667,7.139218860659944,6.027206326006448,0.0,96.3701980143995,1984.763680601583
843580.0,9.763657407407408,7.139243443010346,6.027102777398801,0.0,96.37203757286395,1985.031380705952
843590.0,9.763773148148148,7.139268021109752,6.02699922825898,0.0,96.37387677680978,1985.299085919221
843600.0,9.76388888888889,7.1392925949588,6.026895678587091,0.0,96.37571562630262,1985.5667962404052
843610.0,9.76400462962963,7.139317164558154,6.026792128383262,0.0,96.37755412141136,1985.83451166852
843620.0,9.764120370370371,7.139341729908415,6.026688577647602,0.0,96.37939226220644,1986.1022322025817
843630.0,9.764236111111112,7.139366291010302,6.026585026380233,0.0,96.38123004875385,1986.369957841606
843640.0,9.764351851851853,7.139390847864361,6.026481474581256,0.0,96.38306748112817,1986.6376885846091
843650.0,9.764467592592593,7.139415400471309,6.026377922250808,0.0,96.3849045593913,1986.9054244306074
843660.0,9.764583333333333,7.13943994883177,6.026274369388984,0.0,96.38674128361777,1987.1731653786176
843670.0,9.764699074074073,7.139464492946365,6.026170815995916,0.0,96.38857765387516,1987.440911427656
843680.0,9.764814814814814,7.1394890328157254,6.026067262071707,0.0,96.39041367023077,1987.70866257674
843690.0,9.764930555555555,7.139513568440546,6.025963707616478,0.0,96.39224933275273,1987.9764188248867
843700.0,9.765046296296296,7.139538099821409,6.02586015263035,0.0,96.39408464151401,1988.244180171113
843710.0,9.765162037037037,7.139562626959004,6.025756597113432,0.0,96.39591959657878,1988.511946614437
843720.0,9.765277777777778,7.139587149853941,6.02565304106584,0.0,96.39775419801967,1988.779718153876
843730.0,9.765393518518518,7.139611668506858,6.025549484487688,0.0,96.39958844590315,1989.0474947884481
843740.0,9.76550925925926,7.139636182918415,6.025445927379098,0.0,96.4014223402977,1989.315276517171
843750.0,9.765625,7.139660693089226,6.025342369740182,0.0,96.40325588127351,1989.5830633390635
843760.0,9.76574074074074,7.139685199019985,6.025238811571061,0.0,96.40508906889744,1989.8508552531437
843770.0,9.765856481481482,7.139709700711277,6.025135252871838,0.0,96.40692190324215,1990.1186522584305
843780.0,9.765972222222222,7.139734198163758,6.02503169364263,0.0,96.40875438437216,1990.3864543539428
843790.0,9.766087962962963,7.139758691378075,6.0249281338835665,0.0,96.41058651235743,1990.6542615386993
843800.0,9.766203703703704,7.139783180354873,6.024824573594759,0.0,96.41241828726702,1990.9220738117197
843810.0,9.766319444444445,7.139807665094776,6.024721012776312,0.0,96.41424970916998,1991.1898911720232
843820.0,9.766435185185186,7.139832145598418,6.024617451428347,0.0,96.41608077813386,1991.457713618629
843830.0,9.766550925925927,7.139856621866491,6.024513889550991,0.0,96.41791149422671,1991.7255411505573
