time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
843840.0,9.766666666666667,7.139881093899576,6.024410327144338,0.0,96.41974185752103,1991.9933737668282
843850.0,9.766782407407407,7.13990556169834,6.02430676420852,0.0,96.42157186808124,1992.2612114664619
843860.0,9.766898148148147,7.139930025263412,6.02420320074364,0.0,96.42340152597767,1992.5290542484786
843870.0,9.767013888888888,7.139954484595439,6.024099636749831,0.0,96.42523083127831,1992.7969021118988
843880.0,9.767129629629629,7.139978939695065,6.0239960722271935,0.0,96.42705978405203,1993.0647550557433
843890.0,9.76724537037037,7.140003390562908,6.023892507175849,0.0,96.42888838436792,1993.3326130790333
843900.0,9.76736111111111,7.1400278371996295,6.0237889415959,0.0,96.4307166322928,1993.6004761807897
843910.0,9.767476851851852,7.140052279605858,6.023685375487479,0.0,96.43254452789691,1993.868344360034
843920.0,9.767592592592592,7.14007671778224,6.023581808850699,0.0,96.43437207124786,1994.136217615787
843930.0,9.767708333333333,7.140101151729405,6.023478241685673,0.0,96.43619926241463,1994.4040959470715
843940.0,9.767824074074074,7.140125581447997,6.023374673992512,0.0,96.4380261014649,1994.671979352909
843950.0,9.767939814814815,7.140150006938643,6.023271105771339,0.0,96.43985258846777,1994.9398678323216
843960.0,9.768055555555556,7.140174428202019,6.023167537022263,0.0,96.44167872349057,1995.2077613843314
843970.0,9.768171296296297,7.140198845238716,6.023063967745399,0.0,96.44350450660446,1995.4756600079606
843980.0,9.768287037037037,7.140223258049417,6.02296039794087,0.0,96.44532993787436,1995.7435637022327
843990.0,9.768402777777778,7.140247666634725,6.02285682760878,0.0,96.44715501737193,1996.0114724661698
844000.0,9.768518518518519,7.140272070995271,6.022753256749254,0.0,96.44897974516292,1996.2793862987955
844010.0,9.76863425925926,7.140296471131745,6.022649685362407,0.0,96.45080412131502,1996.5473051991326
844020.0,9.76875,7.140320867044742,6.022546113448346,0.0,96.45262814590046,1996.8152291662045
844030.0,9.768865740740742,7.140345258734893,6.022442541007191,0.0,96.4544518189843,1997.0831581990349
844040.0,9.76898148148148,7.140369646202869,6.022338968039058,0.0,96.45627514063443,1997.3510922966477
844050.0,9.769097222222221,7.140394029449299,6.022235394544065,0.0,96.45809811092137,1997.619031458067
844060.0,9.769212962962962,7.14041840847483,6.0221318205223175,0.0,96.45992072991292,1997.8869756823167
844070.0,9.769328703703703,7.140442783280068,6.022028245973953,0.0,96.46174299767797,1998.1549249684215
844080.0,9.769444444444444,7.140467153865649,6.0219246708990575,0.0,96.46356491428212,1998.4228793154055
844090.0,9.769560185185185,7.140491520232263,6.021821095297762,0.0,96.46538647979389,1998.6908387222938
844100.0,9.769675925925926,7.140515882380499,6.021717519170183,0.0,96.4672076942851,1998.9588031881115
844110.0,9.769791666666666,7.140540240311005,6.021613942516433,0.0,96.46902855782025,1999.226772711883
844120.0,9.769907407407407,7.140564594024413,6.02151036533662,0.0,96.47084907046856,1999.4947472926342
844130.0,9.770023148148148,7.140588943521398,6.021406787630874,0.0,96.47266923229756,1999.762726929391
844140.0,9.770138888888889,7.140613288802544,6.0213032093992975,0.0,96.4744890433783,2000.0307116211777
844150.0,9.77025462962963,7.140637629868518,6.021199630642013,0.0,96.47630850377496,2000.2987013670215
844160.0,9.77037037037037,7.140661966719952,6.021096051359132,0.0,96.4781276135578,2000.566696165948
844170.0,9.770486111111111,7.140686299357484,6.020992471550766,0.0,96.47994637279457,2000.8346960169833
844180.0,9.770601851851852,7.140710627781743,6.020888891217043,0.0,96.48176478155347,2001.1027009191546
844190.0,9.770717592592593,7.140734951993361,6.020785310358061,0.0,96.48358283990181,2001.3707108714877
844200.0,9.770833333333334,7.140759271993012,6.020681728973955,0.0,96.48540054790746,2001.63872587301
844210.0,9.770949074074075,7.140783587781285,6.020578147064815,0.0,96.48721790564116,2001.9067459227476
844220.0,9.771064814814816,7.14080789935885,6.020474564630775,0.0,96.48903491316746,2002.1747710197287
844230.0,9.771180555555556,7.1408322067263095,6.020370981671958,0.0,96.49085157055671,2002.4428011629802
844240.0,9.771296296296295,7.140856509884346,6.020267398188457,0.0,96.49266787787433,2002.71083635153
844250.0,9.771412037037036,7.140880808833552,6.020163814180389,0.0,96.49448383519189,2002.9788765844057
844260.0,9.771527777777777,7.14090510357459,6.020060229647882,0.0,96.49629944257411,2003.246921860635
844270.0,9.771643518518518,7.140929394108066,6.019956644591047,0.0,96.49811470009068,2003.5149721792463
844280.0,9.771759259259259,7.140953680434668,6.019853059009992,0.0,96.49992960780747,2003.783027539268
844290.0,9.771875,7.140977962554971,6.019749472904848,0.0,96.50174416579615,2004.0510879397284
844300.0,9.77199074074074,7.141002240469667,6.019645886275706,0.0,96.50355837412002,2004.3191533796564
844310.0,9.772106481481481,7.1410265141793445,6.019542299122707,0.0,96.50537223285127,2004.5872238580812
844320.0,9.772222222222222,7.141050783684661,6.019438711445943,0.0,96.50718574205418,2004.8552993740311
844330.0,9.772337962962963,7.1410750489862345,6.019335123245551,0.0,96.50899890179826,2005.1233799265362
844340.0,9.772453703703704,7.141099310084733,6.0192315345216265,0.0,96.51081171214986,2005.3914655146255
844350.0,9.772569444444445,7.141123566980773,6.019127945274297,0.0,96.51262417317942,2005.6595561373288
844360.0,9.772685185185185,7.141147819675008,6.0190243555036655,0.0,96.51443628495323,2005.927651793676
844370.0,9.772800925925926,7.141172068168019,6.0189207652098675,0.0,96.51624804754053,2006.195752482697
844380.0,9.772916666666667,7.141196312460492,6.018817174392996,0.0,96.5180594610048,2006.463858203422
844390.0,9.773032407407408,7.1412205525530394,6.0187135830531755,0.0,96.5198705254178,2006.7319689548815
844400.0,9.773148148148149,7.141244788446329,6.01860999119051,0.0,96.52168124084554,2007.0000847361061
844410.0,9.77326388888889,7.141269020140952,6.018506398805138,0.0,96.52349160735814,2007.2682055461264
844420.0,9.77337962962963,7.141293247637561,6.018402805897156,0.0,96.52530162502009,2007.5363313839737
844430.0,9.77349537037037,7.14131747093679,6.018299212466682,0.0,96.52711129390032,2007.8044622486789
844440.0,9.77361111111111,7.14134169003927,6.01819561851384,0.0,96.52892061406654,2008.0725981392734
844450.0,9.773726851851851,7.141365904945635,6.018092024038729,0.0,96.53072958558603,2008.340739054789
844460.0,9.773842592592592,7.14139011565653,6.01798842904148,0.0,96.53253820852655,2008.6088849942569
844470.0,9.773958333333333,7.141414322172578,6.0178848335221895,0.0,96.53434648295628,2008.8770359567097
844480.0,9.774074074074074,7.1414385244943945,6.017781237480996,0.0,96.53615440894222,2009.145191941179
844490.0,9.774189814814815,7.141462722622659,6.017677640917996,0.0,96.53796198655039,2009.4133529466974
844500.0,9.774305555555555,7.141486916557993,6.017574043833314,0.0,96.53976921585183,2009.681518972297
844510.0,9.774421296296296,7.141511106300998,6.017470446227051,0.0,96.54157609691313,2009.9496900170107
844520.0,9.774537037037037,7.141535291852324,6.01736684809934,0.0,96.54338262979948,2010.2178660798713
844530.0,9.774652777777778,7.141559473212602,6.017263249450285,0.0,96.54518881457949,2010.4860471599118
844540.0,9.774768518518519,7.1415836503825,6.017159650280002,0.0,96.5469946513206,2010.7542332561657
844550.0,9.77488425925926,7.141607823362607,6.01705605058861,0.0,96.54880014009275,2011.0224243676657
844560.0,9.775,7.14163199215355,6.016952450376209,0.0,96.55060528096008,2011.290620493446
844570.0,9.775115740740741,7.1416561567560235,6.016848849642936,0.0,96.55241007398978,2011.5588216325405
844580.0,9.775231481481482,7.141680317170588,6.016745248388894,0.0,96.5542145192536,2011.8270277839829
844590.0,9.775347222222223,7.141704473397936,6.016641646614198,0.0,96.5560186168136,2012.0952389468073
844600.0,9.775462962962964,7.14172862543866,6.016538044318959,0.0,96.5578223667417,2012.3634551200482
844610.0,9.775578703703705,7.141752773293388,6.016434441503303,0.0,96.55962576910224,2012.6316763027403
844620.0,9.775694444444444,7.141776916962788,6.016330838167326,0.0,96.56142882396223,2012.899902493918
844630.0,9.775810185185184,7.141801056447488,6.016227234311163,0.0,96.56323153139161,2013.1681336926163
844640.0,9.775925925925925,7.141825191748075,6.016123629934917,0.0,96.56503389145738,2013.4363698978702
844650.0,9.776041666666666,7.141849322865233,6.016020025038706,0.0,96.56683590422347,2013.7046111087154
844660.0,9.776157407407407,7.141873449799575,6.01591641962265,0.0,96.56863756976104,2013.972857324187
844670.0,9.776273148148148,7.141897572551743,6.015812813686856,0.0,96.57043888813585,2014.241108543321
844680.0,9.776388888888889,7.141921691122353,6.015709207231441,0.0,96.57223985941611,2014.5093647651527
844690.0,9.77650462962963,7.141945805512037,6.015605600256508,0.0,96.57404048366759,2014.7776259887182
844700.0,9.77662037037037,7.141969915721436,6.0155019927622035,0.0,96.57584076095777,2015.0458922130542
844710.0,9.776736111111111,7.141994021751173,6.015398384748604,0.0,96.57764069135433,2015.3141634371968
844720.0,9.776851851851852,7.1420181236018925,6.015294776215851,0.0,96.579440274924,2015.5824396601827
844730.0,9.776967592592593,7.142042221274213,6.015191167164047,0.0,96.58123951173482,2015.8507208810488
844740.0,9.777083333333334,7.142066314768776,6.01508755759331,0.0,96.58303840185299,2016.1190070988316
844750.0,9.777199074074074,7.142090404086205,6.014983947503751,0.0,96.58483694534642,2016.3872983125686
844760.0,9.777314814814815,7.142114489227133,6.014880336895492,0.0,96.58663514228168,2016.6555945212972
844770.0,9.777430555555556,7.142138570192186,6.01477672576864,0.0,96.58843299272593,2016.923895724055
844780.0,9.777546296296297,7.142162646982026,6.014673114123314,0.0,96.59023049674599,2017.192201919879
844790.0,9.777662037037038,7.142186719597251,6.014569501959629,0.0,96.59202765441121,2017.4605131078079
844800.0,9.777777777777779,7.142210788038494,6.014465889277696,0.0,96.59382446578614,2017.7288292868795
844810.0,9.77789351851852,7.142234852306376,6.01436227607763,0.0,96.59562093093807,2017.997150456132
844820.0,9.778009259259258,7.142258912401581,6.014258662359543,0.0,96.59741704993326,2018.2654766146043
844830.0,9.778125,7.1422829683246665,6.014155048123558,0.0,96.59921282284279,2018.5338077613344
844840.0,9.77824074074074,7.142307020076335,6.0140514333697865,0.0,96.60100824972801,2018.8021438953615
844850.0,9.778356481481481,7.142331067657161,6.0139478180983375,0.0,96.60280333066153,2019.0704850157244
844860.0,9.778472222222222,7.142355111067799,6.013844202309334,0.0,96.60459806570599,2019.3388311214624
844870.0,9.778587962962963,7.142379150308872,6.013740586002879,0.0,96.60639245493013,2019.607182211615
844880.0,9.778703703703703,7.1424031853810135,6.0136369691791005,0.0,96.60818649840049,2019.8755382852216
844890.0,9.778819444444444,7.14242721628486,6.013533351838095,0.0,96.6099801961841,2020.1438993413221
844900.0,9.778935185185185,7.142451243021011,6.0134297339799945,0.0,96.61177354834841,2020.4122653789568
844910.0,9.779050925925926,7.142475265590161,6.013326115604909,0.0,96.61356655495811,2020.6806363971648
844920.0,9.779166666666667,7.142499283992877,6.013222496712949,0.0,96.6153592160848,2020.9490123949872
844930.0,9.779282407407408,7.142523298229811,6.0131188773042235,0.0,96.61715153179073,2021.2173933714644
844940.0,9.779398148148148,7.142547308301597,6.0130152573788695,0.0,96.61894350214439,2021.485779325637
844950.0,9.77951388888889,7.142571314208837,6.012911636936973,0.0,96.62073512721278,2021.7541702565459
844960.0,9.77962962962963,7.142595315952223,6.0128080159786625,0.0,96.62252640706087,2022.022566163232
844970.0,9.779745370370371,7.142619313532323,6.012704394504056,0.0,96.62431734176013,2022.290967044737
844980.0,9.779861111111112,7.142643306949779,6.012600772513261,0.0,96.62610793137257,2022.5593729001018
844990.0,9.779976851851853,7.142667296205237,6.0124971500063875,0.0,96.62789817596614,2022.8277837283688
845000.0,9.780092592592593,7.1426912812993395,6.012393526983568,0.0,96.62968807560874,2023.0961995285786
845010.0,9.780208333333333,7.142715262232675,6.0122899034449,0.0,96.63147763036815,2023.364620299774
845020.0,9.780324074074073,7.142739239005892,6.012186279390495,0.0,96.63326684030793,2023.6330460409972
845030.0,9.780439814814814,7.142763211619599,6.012082654820486,0.0,96.63505570549654,2023.9014767512901
845040.0,9.780555555555555,7.142787180074478,6.011979029734964,0.0,96.63684422599881,2024.1699124296958
845050.0,9.780671296296296,7.142811144371107,6.011875404134067,0.0,96.63863240188567,2024.4383530752568
845060.0,9.780787037037037,7.142835104510115,6.011771778017898,0.0,96.64042023321984,2024.7067986870156
845070.0,9.780902777777778,7.142859060492177,6.0116681513865675,0.0,96.64220772006799,2024.975249264016
845080.0,9.781018518518518,7.142883012317877,6.011564524240191,0.0,96.64399486250036,2025.243704805301
845090.0,9.78113425925926,7.142906959987841,6.011460896578881,0.0,96.64578166058018,2025.5121653099136
845100.0,9.78125,7.142930903502737,6.0113572684027625,0.0,96.64756811437397,2025.7806307768979
845110.0,9.78136574074074,7.142954842863161,6.011253639711945,0.0,96.64935422395111,2026.049101205298
845120.0,9.781481481481482,7.142978778069746,6.0111500105065385,0.0,96.65113998937575,2026.3175765941573
845130.0,9.781597222222222,7.1430027091231265,6.011046380786659,0.0,96.65292541071499,2026.5860569425204
845140.0,9.781712962962963,7.143026636023916,6.010942750552414,0.0,96.65471048803583,2026.8545422494317
845150.0,9.781828703703704,7.143050558772745,6.010839119803929,0.0,96.65649522140369,2027.1230325139354
845160.0,9.781944444444445,7.143074477370261,6.010735488541325,0.0,96.65827961088524,2027.3915277350768
845170.0,9.782060185185186,7.143098391817091,6.010631856764692,0.0,96.66006365654846,2027.6600279119007
845180.0,9.782175925925927,7.143122302113834,6.010528224474161,0.0,96.66184735845984,2027.9285330434518
845190.0,9.782291666666667,7.143146208261137,6.01042459166984,0.0,96.66363071668368,2028.197043128776
845200.0,9.782407407407407,7.143170110259621,6.010320958351856,0.0,96.66541373128791,2028.4655581669183
845210.0,9.782523148148147,7.14319400810992,6.010217324520299,0.0,96.66719640233833,2028.7340781569249
845220.0,9.782638888888888,7.143217901812647,6.01011369017531,0.0,96.66897872990216,2029.002603097841
845230.0,9.782754629629629,7.143241791368442,6.010010055316979,0.0,96.67076071404442,2029.2711329887134
845240.0,9.78287037037037,7.14326567677793,6.009906419945436,0.0,96.67254235483276,2029.5396678285879
845250.0,9.78298611111111,7.143289558041717,6.009802784060793,0.0,96.67432365233327,2029.8082076165113
845260.0,9.783101851851852,7.143313435160487,6.009699147663161,0.0,96.67610460661069,2030.0767523515294
845270.0,9.783217592592592,7.143337308134793,6.009595510752651,0.0,96.67788521773569,2030.34530203269
845280.0,9.783333333333333,7.143361176965304,6.009491873329379,0.0,96.67966548576902,2030.6138566590394
845290.0,9.783449074074074,7.14338504165266,6.009388235393455,0.0,96.6814454107803,2030.8824162296248
845300.0,9.783564814814815,7.143408902197446,6.009284596945007,0.0,96.68322499283681,2031.1509807434938
845310.0,9.783680555555556,7.14343275860031,6.009180957984138,0.0,96.68500423200145,2031.4195501996937
845320.0,9.783796296296297,7.143456610861873,6.009077318510967,0.0,96.68678312834248,2031.6881245972725
845330.0,9.783912037037037,7.143480458982749,6.0089736785256065,0.0,96.68856168192546,2031.9567039352778
845340.0,9.784027777777778,7.143504302963609,6.0088700380281646,0.0,96.6903398928159,2032.225288212758
845350.0,9.784143518518519,7.143528142805035,6.008766397018761,0.0,96.69211776108334,2032.4938774287607
845360.0,9.78425925925926,7.143551978507661,6.008662755497511,0.0,96.6938952867907,2032.7624715823351
845370.0,9.784375,7.143575810072118,6.008559113464522,0.0,96.69567247000464,2033.0310706725295
845380.0,9.784490740740742,7.143599637499024,6.008455470919917,0.0,96.69744931079184,2033.299674698393
845390.0,9.78460648148148,7.143623460789002,6.008351827863811,0.0,96.69922580921784,2033.5682836589742
845400.0,9.784722222222221,7.143647279942704,6.008248184296301,0.0,96.70100196534854,2033.8368975533226
845410.0,9.784837962962962,7.143671094960743,6.008144540217518,0.0,96.70277777925207,2034.1055163804872
845420.0,9.784953703703703,7.143694905843709,6.008040895627569,0.0,96.70455325099367,2034.3741401395177
845430.0,9.785069444444444,7.143718712592293,6.007937250526572,0.0,96.70632838063679,2034.6427688294639
845440.0,9.785185185185185,7.143742515207048,6.007833604914635,0.0,96.70810316825235,2034.9114024493754
845450.0,9.785300925925926,7.143766313688665,6.007729958791871,0.0,96.70987761390096,2035.1800409983032
845460.0,9.785416666666666,7.143790108037717,6.0076263121584015,0.0,96.71165171765367,2035.4486844752967
845470.0,9.785532407407407,7.143813898254838,6.007522665014338,0.0,96.71342547957269,2035.7173328794065
845480.0,9.785648148148148,7.143837684340675,6.00741901735979,0.0,96.71519889972461,2035.9859862096835
845490.0,9.785763888888889,7.143861466295859,6.007315369194871,0.0,96.71697197817716,2036.2546444651787
845500.0,9.78587962962963,7.143885244120978,6.007211720519708,0.0,96.71874471499675,2036.5233076449424
845510.0,9.78599537037037,7.143909017816676,6.007108071334398,0.0,96.72051711024653,2036.7919757480265
845520.0,9.786111111111111,7.143932787383559,6.007004421639068,0.0,96.72228916399412,2037.060648773482
845530.0,9.786226851851852,7.1439565528222975,6.006900771433823,0.0,96.72406087630378,2037.3293267203608
845540.0,9.786342592592593,7.143980314133469,6.006797120718779,0.0,96.72583224724521,2037.5980095877142
845550.0,9.786458333333334,7.144004071317716,6.006693469494044,0.0,96.72760327688056,2037.8666973745944
845560.0,9.786574074074075,7.144027824375662,6.00658981775975,0.0,96.72937396527725,2038.1353900800536
845570.0,9.786689814814816,7.144051573307925,6.0064861655159945,0.0,96.73114431250103,2038.404087703144
845580.0,9.786805555555556,7.14407531811513,6.00638251276289,0.0,96.73291431861732,2038.672790242918
845590.0,9.786921296296295,7.144099058797903,6.0062788595005605,0.0,96.73468398369207,2038.941497698428
845600.0,9.787037037037036,7.144122795356852,6.006175205729115,0.0,96.73645330779127,2039.2102100687275
845610.0,9.787152777777777,7.144146527792645,6.006071551448665,0.0,96.73822229097951,2039.4789273528688
845620.0,9.787268518518518,7.144170256105861,6.005967896659332,0.0,96.73999093332598,2039.7476495499059
845630.0,9.787384259259259,7.144193980297132,6.005864241361221,0.0,96.74175923489304,2040.0163766588919
845640.0,9.7875,7.144217700367089,6.005760585554445,0.0,96.74352719574722,2040.28510867888
845650.0,9.78761574074074,7.144241416316352,6.005656929239132,0.0,96.7452948159548,2040.5538456089241
845660.0,9.787731481481481,7.144265128145544,6.005553272415378,0.0,96.74706209558119,2040.8225874480788
845670.0,9.787847222222222,7.144288835855281,6.005449615083307,0.0,96.74882903469211,2041.0913341953974
845680.0,9.787962962962963,7.144312539446187,6.005345957243027,0.0,96.75059563335286,2041.3600858499342
845690.0,9.788078703703704,7.144336238918913,6.005242298894657,0.0,96.75236189162904,2041.6288424107447
845700.0,9.788194444444445,7.144359934274042,6.005138640038307,0.0,96.75412780958865,2041.8976038768824
845710.0,9.788310185185185,7.14438362551221,6.005034980674089,0.0,96.75589338729414,2042.1663702474027
845720.0,9.788425925925926,7.144407312634032,6.004931320802128,0.0,96.75765862481231,2042.4351415213605
845730.0,9.788541666666667,7.144430995640168,6.004827660422525,0.0,96.75942352220801,2042.7039176978108
845740.0,9.788657407407408,7.144454674531177,6.004723999535397,0.0,96.76118807954988,2042.9726987758095
845750.0,9.788773148148149,7.144478349307748,6.004620338140859,0.0,96.76295229689867,2043.2414847544123
845760.0,9.78888888888889,7.144502019970446,6.004516676239024,0.0,96.76471617432505,2043.5102756326746
845770.0,9.78900462962963,7.1445256865199385,6.00441301383,0.0,96.76647971189006,2043.7790714096518
845780.0,9.78912037037037,7.144549348956817,6.0043093509139105,0.0,96.76824290966294,2044.0478720844008
845790.0,9.78923611111111,7.1445730072817035,6.004205687490865,0.0,96.7700057677067,2044.3166776559779
845800.0,9.789351851851851,7.144596661495235,6.0041020235609786,0.0,96.77176828608698,2044.5854881234393
845810.0,9.789467592592592,7.144620311598006,6.003998359124356,0.0,96.77353046487048,2044.8543034858417
845820.0,9.789583333333333,7.144643957590688,6.003894694181124,0.0,96.77529230412044,2045.123123742242
845830.0,9.789699074074074,7.144667599473857,6.003791028731387,0.0,96.77705380390621,2045.3919488916972
845840.0,9.789814814814815,7.144691237248143,6.003687362775272,0.0,96.77881496428988,2045.6607789332647
845850.0,9.789930555555555,7.144714870914172,6.003583696312873,0.0,96.78057578533726,2045.9296138660018
845860.0,9.790046296296296,7.144738500472567,6.003480029344304,0.0,96.78233626711446,2046.198453688966
845870.0,9.790162037037037,7.144762125923948,6.003376361869697,0.0,96.78409640968691,2046.467298401215
845880.0,9.790277777777778,7.144785747268938,6.003272693889157,0.0,96.78585621311977,2046.736148001807
845890.0,9.790393518518519,7.144809364508138,6.003169025402793,0.0,96.78761567747868,2047.0050024897998
845900.0,9.79050925925926,7.14483297764221,6.003065356410722,0.0,96.78937480282748,2047.2738618642522
845910.0,9.790625,7.144856586671722,6.0029616869130535,0.0,96.79113358923462,2047.5427261242223
845920.0,9.790740740740741,7.1448801915973545,6.002858016909908,0.0,96.79289203676147,2047.811595268769
845930.0,9.790856481481482,7.14490379241967,6.002754346401392,0.0,96.79465014547776,2048.080469296951
845940.0,9.790972222222223,7.144927389139321,6.002650675387623,0.0,96.79640791544453,2048.349348207827
845950.0,9.791087962962964,7.144950981756923,6.002547003868712,0.0,96.7981653467294,2048.618232000457
845960.0,9.791203703703705,7.144974570273069,6.002443331844778,0.0,96.79992243939725,2048.8871206738995
845970.0,9.791319444444444,7.144998154688421,6.002339659315932,0.0,96.80167919351132,2049.1560142272147
845980.0,9.791435185185184,7.145021735003599,6.002235986282281,0.0,96.80343560914,2049.4249126594623
845990.0,9.791550925925925,7.1450453112191825,6.002132312743942,0.0,96.80519168634835,2049.693815969702
846000.0,9.791666666666666,7.145068883335816,6.002028638701038,0.0,96.80694742519879,2049.962724156994
846010.0,9.791782407407407,7.145092451354119,6.001924964153668,0.0,96.80870282575813,2050.231637220399
846020.0,9.791898148148148,7.145116015274704,6.0018212891019465,0.0,96.81045788809166,2050.5005551589775
846030.0,9.792013888888889,7.145139575098179,6.001717613545994,0.0,96.81221261226386,2050.769477971789
846040.0,9.79212962962963,7.145163130825194,6.001613937485929,0.0,96.81396699833914,2051.0384056578955
846050.0,9.79224537037037,7.145186682456368,6.001510260921853,0.0,96.81572104638481,2051.3073382163575
846060.0,9.792361111111111,7.145210229992273,6.001406583853879,0.0,96.81747475646587,2051.576275646237
846070.0,9.792476851851852,7.145233773433594,6.001302906282129,0.0,96.81922812864411,2051.845217946594
846080.0,9.792592592592593,7.14525731278089,6.001199228206706,0.0,96.82098116298936,2052.114165116491
846090.0,9.792708333333334,7.145280848034814,6.00109554962774,0.0,96.82273385956223,2052.38311715499
846100.0,9.792824074074074,7.145304379195969,6.0009918705453265,0.0,96.82448621843021,2052.6520740611522
846110.0,9.792939814814815,7.145327906264982,6.0008881909595875,0.0,96.82623823965729,2052.92103583404
846120.0,9.793055555555556,7.145351429242468,6.000784510870633,0.0,96.82798992330896,2053.190002472716
846130.0,9.793171296296297,7.145374948129045,6.000680830278574,0.0,96.8297412694501,2053.4589739762428
846140.0,9.793287037037038,7.145398462925335,6.000577149183545,0.0,96.83149227814548,2053.7279503436816
846150.0,9.793402777777779,7.145421973631951,6.0004734675856275,0.0,96.83324294946023,2053.9969315740973
846160.0,9.79351851851852,7.145445480249513,6.000369785484949,0.0,96.83499328345927,2054.2659176665506
846170.0,9.793634259259258,7.14546898277864,6.000266102881622,0.0,96.8367432802073,2054.534908620107
846180.0,9.79375,7.1454924812199625,6.0001624197757675,0.0,96.83849293976952,2054.8039044338284
846190.0,9.79386574074074,7.14551597557407,6.000058736167492,0.0,96.84024226221166,2055.072905106779
846200.0,9.793981481481481,7.145539465841603,5.999955052056897,0.0,96.84199124759637,2055.341910638023
846210.0,9.794097222222222,7.1455629520231705,5.999851367444118,0.0,96.84373989599047,2055.6109210266222
846220.0,9.794212962962963,7.145586434119374,5.999747682329252,0.0,96.84548820745789,2055.879936271643
846230.0,9.794328703703703,7.1456099121308645,5.999643996712418,0.0,96.84723618206237,2056.148956372149
846240.0,9.794444444444444,7.1456333860582575,5.99954031059373,0.0,96.84898381987121,2056.417981327204
846250.0,9.794560185185185,7.145656855902129,5.999436623973307,0.0,96.85073112094915,2056.687011135874
846260.0,9.794675925925926,7.1456803216631535,5.999332936851238,0.0,96.85247808535769,2056.9560457972216
846270.0,9.794791666666667,7.1457037833418955,5.999229249227661,0.0,96.8542247131661,2057.225085310314
846280.0,9.794907407407408,7.145727240938996,5.999125561102687,0.0,96.85597100443505,2057.4941296742154
846290.0,9.795023148148148,7.1457506944550655,5.999021872476412,0.0,96.85771695923104,2057.7631788879908
846300.0,9.79513888888889,7.1457741438907165,5.998918183348969,0.0,96.85946257761849,2058.0322329507067
846310.0,9.79525462962963,7.1457975892466035,5.998814493720454,0.0,96.86120785966156,2058.301291861427
846320.0,9.795370370370371,7.145821030523279,5.998710803590992,0.0,96.86295280542801,2058.5703556192207
846330.0,9.795486111111112,7.145844467721432,5.998607112960697,0.0,96.86469741497743,2058.839424223151
846340.0,9.795601851851853,7.145867900841622,5.998503421829674,0.0,96.86644168838005,2059.1084976722855
846350.0,9.795717592592593,7.145891329884481,5.998399730198037,0.0,96.86818562569628,2059.37757596569
846360.0,9.795833333333333,7.145914754850616,5.998296038065904,0.0,96.86992922699196,2059.646659102432
846370.0,9.795949074074073,7.145938175740685,5.998192345433382,0.0,96.87167249233083,2059.9157470815767
846380.0,9.796064814814814,7.145961592555261,5.99808865230059,0.0,96.87341542178075,2060.1848399021933
846390.0,9.796180555555555,7.14598500529497,5.997984958667638,0.0,96.87515801540292,2060.453937563347
846400.0,9.796296296296296,7.146008413960433,5.997881264534636,0.0,96.87690027326293,2060.723040064106
846410.0,9.796412037037037,7.146031818552264,5.997777569901707,0.0,96.87864219542548,2060.9921474035373
846420.0,9.796527777777778,7.146055219071061,5.997673874768955,0.0,96.88038378195502,2061.2612595807095
846430.0,9.796643518518518,7.146078615517494,5.9975701791364955,0.0,96.88212503291483,2061.53037659469
846440.0,9.79675925925926,7.146102007892115,5.997466483004437,0.0,96.88386594837336,2061.7994984445468
846450.0,9.796875,7.146125396195573,5.9973627863729,0.0,96.88560652839048,2062.0686251293478
846460.0,9.79699074074074,7.146148780428461,5.997259089241994,0.0,96.88734677303304,2062.3377566481613
846470.0,9.797106481481482,7.146172160591443,5.9971553916118365,0.0,96.88908668236387,2062.6068930000574
846480.0,9.797222222222222,7.146195536687098,5.997051693484562,0.0,96.89082625645113,2062.876034184103
846490.0,9.797337962962963,7.146218908717004,5.996947994861186,0.0,96.89256549550555,2063.145180199368
846500.0,9.797453703703704,7.146242276681713,5.996844295741821,0.0,96.8943043996633,2063.4143310449226
846510.0,9.797569444444445,7.1462656405818406,5.9967405961265685,0.0,96.89604296898413,2063.6834867198363
846520.0,9.797685185185186,7.146289000417989,5.996636896015556,0.0,96.89778120353245,2063.9526472231796
846530.0,9.797800925925927,7.146312356190802,5.9965331954088885,0.0,96.89951910337157,2064.2218125540226
846540.0,9.797916666666667,7.146335707900844,5.996429494306688,0.0,96.90125666856822,2064.490982711435
846550.0,9.798032407407407,7.1463590555487295,5.996325792709071,0.0,96.90299389918269,2064.760157694488
846560.0,9.798148148148147,7.1463823991350655,5.996222090616139,0.0,96.90473079527932,2065.029337502253
846570.0,9.798263888888888,7.146405738660462,5.9961183880280124,0.0,96.90646735692202,2065.2985221338004
846580.0,9.798379629629629,7.146429074125524,5.996014684944803,0.0,96.90820358417469,2065.5677115882004
846590.0,9.79849537037037,7.1464524055308605,5.995910981366629,0.0,96.90993947710074,2065.8369058645258
846600.0,9.79861111111111,7.146475732877045,5.9958072772936,0.0,96.91167503576418,2066.1061049618474
846610.0,9.798726851851852,7.1464990561647275,5.9957035727258345,0.0,96.91341026022616,2066.3753088792373
846620.0,9.798842592592592,7.146522375394518,5.995599867663442,0.0,96.91514515055356,2066.6445176157663
846630.0,9.798958333333333,7.146545690566979,5.99549616210654,0.0,96.91687970681038,2066.913731170507
846640.0,9.799074074074074,7.146569001682735,5.995392456055232,0.0,96.91861392905683,2067.1829495425327
846650.0,9.799189814814815,7.146592308742394,5.995288749509648,0.0,96.92034781735805,2067.4521727309143
846660.0,9.799305555555556,7.146615611746544,5.995185042469884,0.0,96.92208137177767,2067.7214007347247
846670.0,9.799421296296297,7.146638910695842,5.995081334936068,0.0,96.9238145923779,2067.990633553037
846680.0,9.799537037037037,7.146662205590838,5.9949776269083,0.0,96.92554747922613,2068.2598711849237
846690.0,9.799652777777778,7.146685496432161,5.994873918386717,0.0,96.92728003238183,2068.5291136294577
846700.0,9.799768518518519,7.1467087832204115,5.994770209371407,0.0,96.92901225191012,2068.798360885713
846710.0,9.79988425925926,7.146732065956176,5.9946664998624914,0.0,96.93074413787429,2069.067612952763
846720.0,9.8,7.14675534464011,5.994562789860085,0.0,96.93247569033636,2069.3368698296804
846730.0,9.800115740740742,7.146778619272772,5.9944590793643,0.0,96.93420690936352,2069.6061315155393
846740.0,9.80023148148148,7.14680188985478,5.994355368375262,0.0,96.93593779501582,2069.8753980094143
846750.0,9.800347222222221,7.146825156386746,5.994251656893062,0.0,96.93766834735754,2070.1446693103794
846760.0,9.800462962962962,7.146848418869271,5.994147944917831,0.0,96.93939856645277,2070.413945417509
846770.0,9.800578703703703,7.1468716773029355,5.994044232449667,0.0,96.94112845236454,2070.683226329876
846780.0,9.800694444444444,7.146894931688408,5.993940519488701,0.0,96.94285800515449,2070.9525120465573
846790.0,9.800810185185185,7.146918182026235,5.993836806035039,0.0,96.94458722489065,2071.2218025666266
846800.0,9.800925925925926,7.146941428317018,5.993733092088783,0.0,96.94631611163223,2071.4910978891585
846810.0,9.801041666666666,7.1469646705614185,5.993629377650065,0.0,96.94804466544225,2071.7603980132294
846820.0,9.801157407407407,7.146987908759979,5.993525662718987,0.0,96.94977288638827,2072.0297029379135
846830.0,9.801273148148148,7.147011142913352,5.9934219472956585,0.0,96.95150077452908,2072.2990126622876
846840.0,9.801388888888889,7.14703437302211,5.993318231380197,0.0,96.95322832993166,2072.568327185426
846850.0,9.80150462962963,7.1470575990868515,5.993214514972713,0.0,96.95495555265676,2072.8376465064052
846860.0,9.80162037037037,7.147080821108231,5.993110798073333,0.0,96.95668244276739,2073.106970624302
846870.0,9.801736111111111,7.147104039086783,5.993007080682156,0.0,96.95840900033048,2073.3762995381917
846880.0,9.801851851851852,7.147127253023179,5.992903362799297,0.0,96.96013522540413,2073.645633247151
846890.0,9.801967592592593,7.147150462917982,5.992799644424871,0.0,96.96186111805662,2073.914971750257
846900.0,9.802083333333334,7.147173668771804,5.992695925558988,0.0,96.96358667834824,2074.184315046585
846910.0,9.802199074074075,7.14719687058523,5.992592206201762,0.0,96.96531190634266,2074.4536631352144
846920.0,9.802314814814816,7.147220068358933,5.992488486353309,0.0,96.96703680210177,2074.72301601522
846930.0,9.802430555555556,7.147243262093441,5.992384766013738,0.0,96.96876136569395,2074.9923736856804
846940.0,9.802546296296295,7.147266451789372,5.992281045183161,0.0,96.97048559717676,2075.261736145673
846950.0,9.802662037037036,7.147289637447376,5.992177323861695,0.0,96.9722094966144,2075.5311033942744
846960.0,9.802777777777777,7.147312819068013,5.992073602049446,0.0,96.97393306407352,2075.8004754305634
846970.0,9.802893518518518,7.1473359966519,5.991969879746545,0.0,96.9756562996139,2076.069852253618
846980.0,9.803009259259259,7.147359170199635,5.991866156953071,0.0,96.97737920329978,2076.339233862516
846990.0,9.803125,7.147382339711815,5.991762433669171,0.0,96.97910177519404,2076.608620256336
847000.0,9.80324074074074,7.147405505189089,5.991658709894937,0.0,96.98082401535902,2076.878011434156
847010.0,9.803356481481481,7.1474286666320115,5.99155498563049,0.0,96.98254592386152,2077.1474073950562
847020.0,9.803472222222222,7.147451824041203,5.991451260875938,0.0,96.98426750076075,2077.4168081381135
847030.0,9.803587962962963,7.147474977417266,5.991347535631391,0.0,96.9859887461212,2077.686213662408
847040.0,9.803703703703704,7.14749812676078,5.9912438098969725,0.0,96.98770966000596,2077.9556239670196
847050.0,9.803819444444445,7.147521272072416,5.991140083672784,0.0,96.98943024247619,2078.2250390510267
847060.0,9.803935185185185,7.147544413352708,5.991036356958942,0.0,96.99115049360002,2078.4944589135084
847070.0,9.804050925925926,7.147567550602278,5.99093262975556,0.0,96.99287041343544,2078.763883553546
847080.0,9.804166666666667,7.147590683821766,5.990828902062755,0.0,96.99459000204669,2079.033312970218
847090.0,9.804282407407408,7.147613813011733,5.990725173880628,0.0,96.99630925949972,2079.302747162606
847100.0,9.804398148148149,7.147636938172796,5.990621445209293,0.0,96.99802818585434,2079.572186129789
847110.0,9.80451388888889,7.147660059305552,5.990517716048871,0.0,96.99974678117455,2079.8416298708476
847120.0,9.80462962962963,7.147683176410615,5.9904139863994645,0.0,97.00146504552303,2080.111078384863
847130.0,9.80474537037037,7.1477062894885695,5.990310256261204,0.0,97.00318297896354,2080.3805316709154
847140.0,9.80486111111111,7.1477293985400445,5.990206525634176,0.0,97.00490058155752,2080.6499897280864
847150.0,9.804976851851851,7.147752503565606,5.990102794518514,0.0,97.00661785337003,2080.9194525554567
847160.0,9.805092592592592,7.147775604565916,5.9899990629143085,0.0,97.00833479446122,2081.188920152108
847170.0,9.805208333333333,7.147798701541522,5.98989533082169,0.0,97.01005140489849,2081.458392517122
847180.0,9.805324074074074,7.147821794493048,5.989791598240769,0.0,97.01176768474062,2081.7278696495796
847190.0,9.805439814814815,7.147844883421086,5.989687865171648,0.0,97.01348363405208,2081.997351548563
847200.0,9.805555555555555,7.147867968326251,5.989584131614446,0.0,97.01519925289494,2082.2668382131546
847210.0,9.805671296296296,7.147891049209147,5.989480397569278,0.0,97.01691454133312,2082.5363296424357
847220.0,9.805787037037037,7.147914126070365,5.989376663036248,0.0,97.01862949942958,2082.8058258354895
847230.0,9.805902777777778,7.147937198910506,5.989272928015477,0.0,97.02034412724625,2083.0753267913988
847240.0,9.806018518518519,7.147960267730202,5.989169192507067,0.0,97.02205842484587,2083.3448325092454
847250.0,9.80613425925926,7.147983332530024,5.9890654565111285,0.0,97.0237723922936,2083.614342988113
847260.0,9.80625,7.14800639331058,5.988961720027787,0.0,97.02548602964991,2083.8838582270846
847270.0,9.806365740740741,7.148029450072482,5.988857983057145,0.0,97.02719933697803,2084.1533782252422
847280.0,9.806481481481482,7.148052502816299,5.98875424559932,0.0,97.02891231434143,2084.422902981671
847290.0,9.806597222222223,7.148075551542702,5.988650507654417,0.0,97.03062496180041,2084.692432495454
847300.0,9.806712962962964,7.148098596252223,5.9885467692225465,0.0,97.03233727942303,2084.9619667656743
847310.0,9.806828703703705,7.148121636945505,5.988443030303828,0.0,97.03404926726682,2085.2315057914166
847320.0,9.806944444444444,7.148144673623125,5.988339290898373,0.0,97.03576092539751,2085.501049571765
847330.0,9.807060185185184,7.148167706285681,5.988235551006282,0.0,97.03747225387593,2085.7705981058034
847340.0,9.807175925925925,7.1481907349338245,5.988131810627689,0.0,97.03918325276472,2086.0401513926167
847350.0,9.807291666666666,7.148213759568081,5.988028069762683,0.0,97.04089392213004,2086.3097094312893
847360.0,9.807407407407407,7.1482367801891185,5.987924328411385,0.0,97.04260426202914,2086.579272220906
847370.0,9.807523148148148,7.148259796797507,5.987820586573907,0.0,97.04431427252958,2086.848839760552
847380.0,9.807638888888889,7.1482828093938755,5.987716844250366,0.0,97.0460239536916,2087.118412049312
847390.0,9.80775462962963,7.148305817978773,5.987613101440861,0.0,97.04773330558005,2087.387989086272
847400.0,9.80787037037037,7.148328822552847,5.987509358145507,0.0,97.04944232825368,2087.6575708705172
847410.0,9.807986111111111,7.148351823116696,5.987405614364427,0.0,97.05115102177845,2087.9271574011336
847420.0,9.808101851851852,7.14837481967089,5.98730187009772,0.0,97.0528593862168,2088.196748677206
847430.0,9.808217592592593,7.1483978122160465,5.987198125345497,0.0,97.05456742162909,2088.4663446978216
847440.0,9.808333333333334,7.148420800752774,5.987094380107883,0.0,97.05627512807914,2088.735945462067
847450.0,9.808449074074074,7.148443785281666,5.986990634384978,0.0,97.05798250562991,2089.0055509690264
847460.0,9.808564814814815,7.148466765803323,5.986886888176892,0.0,97.0596895543436,2089.2751612177885
847470.0,9.808680555555556,7.148489742318348,5.986783141483751,0.0,97.06139627428279,2089.5447762074396
847480.0,9.808796296296297,7.148512714827342,5.986679394305651,0.0,97.06310266550986,2089.814395937066
847490.0,9.808912037037038,7.148535683330906,5.986575646642708,0.0,97.06480872808775,2090.084020405755
847500.0,9.809027777777779,7.14855864782964,5.986471898495039,0.0,97.06651446207876,2090.353649612594
847510.0,9.80914351851852,7.148581608324144,5.986368149862742,0.0,97.06821986754535,2090.6232835566707
847520.0,9.809259259259258,7.1486045648150185,5.986264400745938,0.0,97.06992494455012,2090.8929222370725
847530.0,9.809375,7.148627517302848,5.986160651144744,0.0,97.07162969315542,2091.1625656528868
847540.0,9.80949074074074,7.148650465788286,5.986056901059268,0.0,97.07333411342255,2091.4322138032016
847550.0,9.809606481481481,7.148673410271873,5.985953150489613,0.0,97.07503820541795,2091.701866687106
847560.0,9.809722222222222,7.148696350754237,5.985849399435896,0.0,97.0767419691996,2091.9715243036867
847570.0,9.809837962962963,7.148719287235968,5.98574564789822,0.0,97.07844540483204,2092.2411866520333
847580.0,9.809953703703703,7.148742219717682,5.985641895876715,0.0,97.08014851237688,2092.5108537312344
847590.0,9.810069444444444,7.148765148199952,5.98553814337148,0.0,97.08185129189758,2092.780525540378
847600.0,9.810185185185185,7.148788072683389,5.98543439038263,0.0,97.08355374345467,2093.050202078555
847610.0,9.810300925925926,7.14881099316862,5.98533063691027,0.0,97.08525586711133,2093.3198833448523
847620.0,9.810416666666667,7.148833909656223,5.985226882954511,0.0,97.08695766293205,2093.589569338361
847630.0,9.810532407407408,7.148856822146777,5.985123128515472,0.0,97.08865913097729,2093.8592600581687
847640.0,9.810648148148148,7.148879730640913,5.985019373593264,0.0,97.09036027130806,2094.128955503367
847650.0,9.81076388888889,7.148902635139201,5.98491561818799,0.0,97.0920610839889,2094.3986556730447
847660.0,9.81087962962963,7.148925535642276,5.984811862299772,0.0,97.09376156908002,2094.668360566292
847670.0,9.810995370370371,7.148948432150735,5.984708105928707,0.0,97.09546172664615,2094.938070182199
847680.0,9.811111111111112,7.148971324665147,5.9846043490749175,0.0,97.09716155674967,2095.207784519857
847690.0,9.811226851851853,7.148994213186126,5.984500591738511,0.0,97.09886105945046,2095.477503578355
847700.0,9.811342592592593,7.149017097714275,5.9843968339195985,0.0,97.10056023481177,2095.747227356785
847710.0,9.811458333333333,7.149039978250182,5.984293075618291,0.0,97.10225908289628,2096.0169558542375
847720.0,9.811574074074073,7.149062854794461,5.984189316834695,0.0,97.1039576037654,2096.2866890698037
847730.0,9.811689814814814,7.149085727347697,5.984085557568932,0.0,97.10565579748226,2096.5564270025748
847740.0,9.811805555555555,7.149108595910497,5.983981797821111,0.0,97.10735366410819,2096.826169651642
847750.0,9.811921296296296,7.149131460483446,5.9838780375913325,0.0,97.10905120370592,2097.0959170160963
847760.0,9.812037037037037,7.14915432106717,5.9837742768797195,0.0,97.11074841633656,2097.3656690950306
847770.0,9.812152777777778,7.149177177662265,5.983670515686376,0.0,97.11244530206443,2097.6354258875363
847780.0,9.812268518518518,7.149200030269285,5.983566754011411,0.0,97.11414186095135,2097.9051873927056
847790.0,9.81238425925926,7.1492228788889,5.983462991854941,0.0,97.11583809305621,2098.174953609631
847800.0,9.8125,7.149245723521649,5.983359229217076,0.0,97.11753399844642,2098.444724537404
847810.0,9.81261574074074,7.14926856416815,5.983255466097924,0.0,97.11922957717961,2098.7145001751182
847820.0,9.812731481481482,7.1492914008289805,5.983151702497599,0.0,97.1209248293194,2098.984280521867
847830.0,9.812847222222222,7.149314233504782,5.983047938416204,0.0,97.12261975492635,2099.2540655767416
847840.0,9.812962962962963,7.149337062196132,5.98294417385387,0.0,97.12431435406567,2099.5238553388363
847850.0,9.813078703703704,7.149359886903639,5.982840408810686,0.0,97.12600862679788,2099.793649807244
847860.0,9.813194444444445,7.149382707627872,5.982736643286766,0.0,97.1277025731859,2100.0634489810586
847870.0,9.813310185185186,7.149405524369429,5.982632877282238,0.0,97.12939619328948,2100.333252859373
847880.0,9.813425925925927,7.149428337128944,5.9825291107971905,0.0,97.13108948717066,2100.6030614412816
847890.0,9.813541666666667,7.149451145907015,5.982425343831746,0.0,97.13278245489411,2100.872874725879
847900.0,9.813657407407407,7.149473950704189,5.982321576386018,0.0,97.13447509652202,2101.1426927122584
847910.0,9.813773148148147,7.149496751521119,5.982217808460106,0.0,97.13616741211226,2101.4125153995137
847920.0,9.813888888888888,7.149519548358366,5.98211404005413,0.0,97.13785940173129,2101.682342786741
847930.0,9.814004629629629,7.149542341216537,5.982010271168201,0.0,97.13955106543801,2101.9521748730335
847940.0,9.81412037037037,7.149565130096231,5.981906501802421,0.0,97.14124240329527,2102.222011657487
847950.0,9.81423611111111,7.149587914998056,5.981802731956916,0.0,97.14293341536495,2102.4918531391963
847960.0,9.814351851851852,7.149610695922586,5.981698961631771,0.0,97.14462410170991,2102.7616993172564
847970.0,9.814467592592592,7.149633472870445,5.981595190827129,0.0,97.1463144623903,2103.0315501907635
847980.0,9.814583333333333,7.149656245842189,5.981491419543074,0.0,97.14800449746976,2103.301405758812
847990.0,9.814699074074074,7.149679014838461,5.98138764777973,0.0,97.14969420700729,2103.571266020498
848000.0,9.814814814814815,7.149701779859844,5.981283875537207,0.0,97.15138359106828,2103.8411309749176
848010.0,9.814930555555556,7.149724540906929,5.981180102815613,0.0,97.15307264971325,2104.111000621167
848020.0,9.815046296296297,7.149747297980326,5.981076329615053,0.0,97.1547613830038,2104.3808749583413
848030.0,9.815162037037037,7.149770051080607,5.9809725559356455,0.0,97.15644979100274,2104.6507539855393
848040.0,9.815277777777778,7.149792800208379,5.980868781777499,0.0,97.15813787376979,2104.920637701855
848050.0,9.815393518518519,7.149815545364245,5.9807650071407235,0.0,97.1598256313678,2105.1905261063866
848060.0,9.81550925925926,7.149838286548794,5.98066123202543,0.0,97.16151306385879,2105.4604191982307
848070.0,9.815625,7.149861023762607,5.980557456431728,0.0,97.16320017130417,2105.7303169764846
848080.0,9.815740740740742,7.1498837570063145,5.980453680359734,0.0,97.16488695376427,2106.000219440245
848090.0,9.81585648148148,7.1499064862805115,5.980349903809546,0.0,97.16657341130356,2106.2701265886094
848100.0,9.815972222222221,7.149929211585765,5.980246126781279,0.0,97.16825954398372,2106.5400384206764
848110.0,9.816087962962962,7.149951932922685,5.980142349275052,0.0,97.16994535186416,2106.809954935543
848120.0,9.816203703703703,7.149974650291851,5.980038571290965,0.0,97.17163083500755,2107.0798761323067
848130.0,9.816319444444444,7.1499973636939105,5.979934792829137,0.0,97.17331599347452,2107.3498020100665
848140.0,9.816435185185185,7.150020073129409,5.979831013889669,0.0,97.1750008273305,2107.61973256792
848150.0,9.816550925925926,7.150042778598952,5.979727234472683,0.0,97.1766853366333,2107.8896678049664
848160.0,9.816666666666666,7.150065480103146,5.979623454578277,0.0,97.17836952144538,2108.1596077203035
848170.0,9.816782407407407,7.150088177642581,5.979519674206576,0.0,97.18005338182904,2108.429552313031
848180.0,9.816898148148148,7.1501108712178505,5.979415893357669,0.0,97.18173691784564,2108.6995015822476
848190.0,9.817013888888889,7.150133560829553,5.979312112031684,0.0,97.18342012955655,2108.9694555270517
848200.0,9.81712962962963,7.150156246478284,5.97920833022873,0.0,97.18510301702354,2109.2394141465434
848210.0,9.81724537037037,7.150178928164633,5.979104547948904,0.0,97.18678558030825,2109.509377439822
848220.0,9.817361111111111,7.150201605889186,5.979000765192325,0.0,97.1884678194718,2109.779345405987
848230.0,9.817476851851852,7.150224279652585,5.978896981959113,0.0,97.19014973457509,2110.049318044139
848240.0,9.817592592592593,7.1502469494553536,5.978793198249359,0.0,97.19183132568293,2110.319295353377
848250.0,9.817708333333334,7.15026961529817,5.978689414063192,0.0,97.19351259285177,2110.5892773328014
848260.0,9.817824074074075,7.15029227718156,5.978585629400711,0.0,97.19519353614915,2110.8592639815133
848270.0,9.817939814814816,7.150314935106125,5.978481844262034,0.0,97.19687415563132,2111.129255298612
848280.0,9.818055555555556,7.150337589072512,5.978378058647254,0.0,97.19855445136047,2111.3992512831987
848290.0,9.818171296296295,7.150360239081263,5.978274272556497,0.0,97.20023442340187,2111.669251934375
848300.0,9.818287037037036,7.150382885132971,5.9781704859898674,0.0,97.20191407181305,2111.9392572512415
848310.0,9.818402777777777,7.150405527228269,5.978066698947483,0.0,97.20359339665528,2112.209267232899
848320.0,9.818518518518518,7.150428165367745,5.9779629114294455,0.0,97.2052723979929,2112.479281878449
848330.0,9.818634259259259,7.150450799551968,5.977859123435865,0.0,97.20695107588672,2112.749301186993
848340.0,9.81875,7.150473429781543,5.977755334966858,0.0,97.20862943039643,2113.019325157633
848350.0,9.81886574074074,7.15049605605707,5.977651546022527,0.0,97.21030746158401,2113.2893537894706
848360.0,9.818981481481481,7.150518678379114,5.977547756602977,0.0,97.21198516951135,2113.5593870816083
848370.0,9.819097222222222,7.150541296748331,5.9774439667083445,0.0,97.21366255423779,2113.8294250331483
848380.0,9.819212962962963,7.150563911165259,5.9773401763387115,0.0,97.21533961582907,2114.099467643192
848390.0,9.819328703703704,7.150586521630494,5.9772363854942,0.0,97.2170163543423,2114.369514910843
848400.0,9.819444444444445,7.150609128144658,5.977132594174915,0.0,97.2186927698392,2114.6395668352034
848410.0,9.819560185185185,7.1506317307083505,5.977028802380972,0.0,97.22036886238297,2114.9096234153767
848420.0,9.819675925925926,7.150654329322131,5.976925010112478,0.0,97.22204463203539,2115.1796846504653
848430.0,9.819791666666667,7.150676923986589,5.976821217369544,0.0,97.22372007885515,2115.4497505395734
848440.0,9.819907407407408,7.150699514702373,5.976717424152281,0.0,97.22539520290331,2115.7198210818037
848450.0,9.820023148148149,7.150722101470024,5.976613630460797,0.0,97.227070004245,2115.98989627626
848460.0,9.82013888888889,7.150744684290134,5.976509836295209,0.0,97.22874448293788,2116.259976122046
848470.0,9.82025462962963,7.1507672631633445,5.976406041655605,0.0,97.23041863904264,2116.530060618266
848480.0,9.82037037037037,7.150789838090199,5.9763022465421205,0.0,97.23209247262449,2116.800149764023
