time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
848490.0,9.82048611111111,7.150812409071303,5.976198450954856,0.0,97.23376598374068,2117.070243558422
848500.0,9.820601851851851,7.150834976107282,5.976094654893918,0.0,97.23543917245334,2117.340342000568
848510.0,9.820717592592592,7.150857539198693,5.975990858359423,0.0,97.23711203882608,2117.6104450895646
848520.0,9.820833333333333,7.15088009834613,5.975887061351467,0.0,97.23878458291743,2117.880552824517
848530.0,9.820949074074074,7.15090265355018,5.975783263870168,0.0,97.24045680478864,2118.15066520453
848540.0,9.821064814814815,7.150925204811467,5.975679465915649,0.0,97.24212870450019,2118.4207822287094
848550.0,9.821180555555555,7.150947752130578,5.975575667488001,0.0,97.24380028211571,2118.69090389616
848560.0,9.821296296296296,7.15097029550808,5.975471868587353,0.0,97.24547153769574,2118.9610302059864
848570.0,9.821412037037037,7.150992834944578,5.975368069213788,0.0,97.24714247129957,2119.231161157296
848580.0,9.821527777777778,7.1510153704406685,5.9752642693674325,0.0,97.24881308298926,2119.5012967491925
848590.0,9.821643518518519,7.1510379019969355,5.975160469048396,0.0,97.25048337282601,2119.771436980784
848600.0,9.82175925925926,7.15106042961396,5.975056668256796,0.0,97.25215334087035,2120.041581851175
848610.0,9.821875,7.151082953292363,5.974952866992724,0.0,97.25382298718233,2120.311731359473
848620.0,9.821990740740741,7.151105473032741,5.974849065256298,0.0,97.25549231182539,2120.5818855047833
848630.0,9.822106481481482,7.151127988835649,5.9747452630476285,0.0,97.25716131486068,2120.8520442862136
848640.0,9.822222222222223,7.151150500701679,5.9746414603668345,0.0,97.25882999634638,2121.12220770287
848650.0,9.822337962962964,7.151173008631479,5.974537657214005,0.0,97.26049835634349,2121.39237575386
848660.0,9.822453703703705,7.151195512625577,5.974433853589265,0.0,97.2621663949173,2121.6625484382907
848670.0,9.822569444444444,7.151218012684575,5.974330049492716,0.0,97.26383411212399,2121.9327257552686
848680.0,9.822685185185184,7.151240508809116,5.974226244924473,0.0,97.26550150802515,2122.2029077039024
848690.0,9.822800925925925,7.151263000999736,5.974122439884648,0.0,97.26716858268556,2122.473094283298
848700.0,9.822916666666666,7.151285489257043,5.9740186343733495,0.0,97.26883533616201,2122.7432854925655
848710.0,9.823032407407407,7.151307973581628,5.973914828390681,0.0,97.27050176851652,2123.0134813308114
848720.0,9.823148148148148,7.151330453974071,5.97381102193675,0.0,97.27216787981014,2123.2836817971443
848730.0,9.823263888888889,7.151352930434989,5.973707215011678,0.0,97.27383367010286,2123.553886890672
848740.0,9.82337962962963,7.151375402964975,5.973603407615569,0.0,97.2754991394573,2123.824096610504
848750.0,9.82349537037037,7.151397871564591,5.973499599748531,0.0,97.27716428793462,2124.094310955748
848760.0,9.823611111111111,7.1514203362344215,5.973395791410672,0.0,97.27882911559342,2124.3645299255136
848770.0,9.823726851851852,7.151442796975112,5.973291982602102,0.0,97.28049362249396,2124.6347535189097
848780.0,9.823842592592593,7.1514652537871966,5.973188173322934,0.0,97.28215780870126,2124.904981735045
848790.0,9.823958333333334,7.151487706671287,5.973084363573276,0.0,97.28382167427172,2125.1752145730293
848800.0,9.824074074074074,7.151510155627978,5.972980553353247,0.0,97.28548521926781,2125.4454520319714
848810.0,9.824189814814815,7.15153260065785,5.9728767426629314,0.0,97.28714844375044,2125.715694110982
848820.0,9.824305555555556,7.151555041761498,5.972772931502469,0.0,97.28881134777987,2125.98594080917
848830.0,9.824421296296297,7.1515774789394975,5.97266911987194,0.0,97.2904739314169,2126.256192125646
848840.0,9.824537037037038,7.151599912192482,5.972565307771484,0.0,97.29213619472127,2126.52644805952
848850.0,9.824652777777779,7.151622341521,5.9724614952011885,0.0,97.2937981377568,2126.7967086099034
848860.0,9.82476851851852,7.151644766925632,5.972357682161163,0.0,97.29545976058117,2127.066973775905
848870.0,9.824884259259258,7.151667188407024,5.972253868651526,0.0,97.29712106325442,2127.3372435566357
848880.0,9.825,7.151689605965718,5.972150054672384,0.0,97.29878204584132,2127.6075179512077
848890.0,9.82511574074074,7.151712019602297,5.972046240223855,0.0,97.30044270839882,2127.8777969587313
848900.0,9.825231481481481,7.151734429317407,5.971942425306028,0.0,97.30210305098717,2128.1480805783176
848910.0,9.825347222222222,7.151756835111563,5.971838609919026,0.0,97.30376307367108,2128.4183688090775
848920.0,9.825462962962963,7.151779236985411,5.971734794062961,0.0,97.30542277650571,2128.6886616501233
848930.0,9.825578703703703,7.15180163493954,5.971630977737941,0.0,97.30708215955583,2128.9589591005665
848940.0,9.825694444444444,7.151824028974506,5.9715271609440626,0.0,97.30874122288189,2129.229261159519
848950.0,9.825810185185185,7.151846419090904,5.971423343681449,0.0,97.31039996654211,2129.499567826093
848960.0,9.825925925925926,7.151868805289339,5.971319525950211,0.0,97.31205839059739,2129.7698790994
848970.0,9.826041666666667,7.15189118757037,5.97121570775045,0.0,97.31371649510926,2130.0401949785532
848980.0,9.826157407407408,7.15191356593465,5.971111889082273,0.0,97.3153742801363,2130.3105154626646
848990.0,9.826273148148148,7.151935940382704,5.971008069945796,0.0,97.31703174574368,2130.5808405508474
849000.0,9.82638888888889,7.151958310915123,5.970904250341123,0.0,97.31868889198708,2130.851170242214
849010.0,9.82650462962963,7.15198067753255,5.970800430268371,0.0,97.32034571892711,2131.121504535878
849020.0,9.826620370370371,7.152003040235506,5.970696609727648,0.0,97.32200222662843,2131.3918434309517
849030.0,9.826736111111112,7.152025399024631,5.970592788719052,0.0,97.3236584151462,2131.662186926549
849040.0,9.826851851851853,7.152047753900513,5.970488967242702,0.0,97.32531428454493,2131.9325350217837
849050.0,9.826967592592593,7.152070104863702,5.970385145298705,0.0,97.32696983488489,2132.20288771577
849060.0,9.827083333333333,7.152092451914786,5.970281322887172,0.0,97.32862506622362,2132.473245007621
849070.0,9.827199074074073,7.152114795054408,5.970177500008211,0.0,97.33027997862155,2132.74360689645
849080.0,9.827314814814814,7.152137134283106,5.970073676661926,0.0,97.33193457214306,2133.0139733813726
849090.0,9.827430555555555,7.152159469601462,5.969969852848433,0.0,97.33358884684483,2133.2843444615028
849100.0,9.827546296296296,7.152181801010105,5.96986602856784,0.0,97.33524280278675,2133.554720135955
849110.0,9.827662037037037,7.152204128509619,5.96976220382026,0.0,97.33689644003222,2133.825100403844
849120.0,9.827777777777778,7.152226452100542,5.9696583786057875,0.0,97.33854975864126,2134.0954852642844
849130.0,9.827893518518518,7.152248771783527,5.969554552924547,0.0,97.34020275867047,2134.3658747163918
849140.0,9.82800925925926,7.1522710875591144,5.969450726776641,0.0,97.34185544018513,2134.6362687592814
849150.0,9.828125,7.152293399427904,5.969346900162185,0.0,97.34350780324183,2134.906667392068
849160.0,9.82824074074074,7.152315707390484,5.969243073081279,0.0,97.34515984790181,2135.1770706138677
849170.0,9.828356481481482,7.152338011447442,5.969139245534032,0.0,97.34681157422534,2135.4474784237964
849180.0,9.828472222222222,7.152360311599366,5.96903541752056,0.0,97.34846298227286,2135.7178908209694
849190.0,9.828587962962963,7.152382607846828,5.968931589040967,0.0,97.35011407210436,2135.988307804503
849200.0,9.828703703703704,7.152404900190463,5.968827760095361,0.0,97.35176484377924,2136.2587293735137
849210.0,9.828819444444445,7.152427188630804,5.9687239306838595,0.0,97.3534152973611,2136.5291555271174
849220.0,9.828935185185186,7.15244947316844,5.968620100806564,0.0,97.355065432906,2136.7995862644307
849230.0,9.829050925925927,7.152471753803997,5.9685162704635895,0.0,97.35671525047445,2137.070021584571
849240.0,9.829166666666667,7.152494030538059,5.968412439655038,0.0,97.35836475012941,2137.340461486655
849250.0,9.829282407407407,7.152516303371175,5.968308608381012,0.0,97.36001393193095,2137.6109059697988
849260.0,9.829398148148147,7.1525385723039285,5.968204776641639,0.0,97.36166279593628,2137.881355033121
849270.0,9.829513888888888,7.152560837336952,5.9681009444370146,0.0,97.36331134220534,2138.1518086757383
849280.0,9.829629629629629,7.152583098470825,5.967997111767258,0.0,97.36495957080164,2138.422266896768
849290.0,9.82974537037037,7.1526053557060925,5.967893278632469,0.0,97.36660748178467,2138.692729695329
849300.0,9.82986111111111,7.152627609043367,5.967789445032761,0.0,97.36825507521161,2138.9631970705377
849310.0,9.829976851851852,7.15264985848323,5.967685610968239,0.0,97.36990235114432,2139.2336690215134
849320.0,9.830092592592592,7.152672104026259,5.967581776439021,0.0,97.37154930964257,2139.5041455473734
849330.0,9.830208333333333,7.1526943456730825,5.967477941445202,0.0,97.37319595076569,2139.7746266472363
849340.0,9.830324074074074,7.152716583424238,5.967374105986897,0.0,97.37484227457706,2140.045112320221
849350.0,9.830439814814815,7.152738817280306,5.967270270064221,0.0,97.37648828113285,2140.3156025654466
849360.0,9.830555555555556,7.152761047241931,5.967166433677273,0.0,97.37813397049284,2140.586097382031
849370.0,9.830671296296297,7.152783273309645,5.967062596826168,0.0,97.37977934272125,2140.8565967690943
849380.0,9.830787037037037,7.152805495484042,5.966958759511021,0.0,97.38142439787411,2141.1271007257556
849390.0,9.830902777777778,7.152827713765705,5.96685492173192,0.0,97.38306913601194,2141.397609251133
849400.0,9.831018518518519,7.152849928155257,5.966751083488995,0.0,97.38471355719464,2141.6681223443475
849410.0,9.83113425925926,7.152872138653244,5.96664724478234,0.0,97.38635766148487,2141.938640004518
849420.0,9.83125,7.152894345260252,5.966543405612082,0.0,97.38800144893955,2142.2091622307653
849430.0,9.831365740740742,7.152916547976885,5.966439565978316,0.0,97.38964491961865,2142.4796890222083
849440.0,9.83148148148148,7.152938746803716,5.966335725881148,0.0,97.39128807358348,2142.7502203779686
849450.0,9.831597222222221,7.152960941741312,5.9662318853206875,0.0,97.3929309108931,2143.0207562971655
849460.0,9.831712962962962,7.152983132790301,5.966128044297063,0.0,97.39457343160592,2143.29129677892
849470.0,9.831828703703703,7.153005319951238,5.966024202810356,0.0,97.39621563578503,2143.5618418223526
849480.0,9.831944444444444,7.153027503224716,5.965920360860686,0.0,97.39785752348803,2143.8323914265843
849490.0,9.832060185185185,7.153049682611342,5.96581651844817,0.0,97.39949909477538,2144.1029455907365
849500.0,9.832175925925926,7.15307185811165,5.965712675572905,0.0,97.40114034970851,2144.37350431393
849510.0,9.832291666666666,7.1530940297262555,5.965608832235004,0.0,97.40278128834349,2144.6440675952867
849520.0,9.832407407407407,7.153116197455735,5.965504988434586,0.0,97.4044219107424,2144.9146354339277
849530.0,9.832523148148148,7.153138361300675,5.965401144171737,0.0,97.4060622169643,2145.1852078289744
849540.0,9.832638888888889,7.153160521261659,5.9652972994465845,0.0,97.40770220706929,2145.4557847795495
849550.0,9.83275462962963,7.153182677339272,5.965193454259221,0.0,97.409341881117,2145.726366284775
849560.0,9.83287037037037,7.153204829534094,5.965089608609775,0.0,97.41098123916723,2145.9969523437726
849570.0,9.832986111111111,7.15322697784672,5.964985762498341,0.0,97.41262028127925,2146.267542955665
849580.0,9.833101851851852,7.153249122277718,5.964881915925037,0.0,97.41425900751369,2146.538138119575
849590.0,9.833217592592593,7.153271262827683,5.96477806888996,0.0,97.415897417929,2146.8087378346245
849600.0,9.833333333333334,7.153293399497204,5.9646742213932304,0.0,97.41753551258579,2147.079342099937
849610.0,9.833449074074075,7.153315532286846,5.964570373434949,0.0,97.41917329154398,2147.3499509146354
849620.0,9.833564814814816,7.153337661197198,5.9644665250152284,0.0,97.42081075486188,2147.6205642778436
849630.0,9.833680555555556,7.153359786228834,5.964362676134172,0.0,97.42244790259956,2147.891182188684
849640.0,9.833796296296295,7.15338190738238,5.9642588267918875,0.0,97.42408473481589,2148.161804646281
849650.0,9.833912037037036,7.15340402465838,5.964154976988492,0.0,97.42572125157368,2148.4324316497577
849660.0,9.834027777777777,7.153426138057418,5.964051126724091,0.0,97.42735745292951,2148.703063198238
849670.0,9.834143518518518,7.153448247580091,5.96394727599879,0.0,97.42899333894304,2148.973699290846
849680.0,9.834259259259259,7.153470353226979,5.963843424812702,0.0,97.43062890967495,2149.2443399267063
849690.0,9.834375,7.1534924549986565,5.963739573165927,0.0,97.43226416518445,2149.5149851049428
849700.0,9.83449074074074,7.153514552895712,5.9636357210585835,0.0,97.43389910553059,2149.7856348246805
849710.0,9.834606481481481,7.153536646918726,5.963531868490775,0.0,97.43553373077316,2150.0562890850438
849720.0,9.834722222222222,7.153558737068282,5.96342801546261,0.0,97.43716804097151,2150.3269478851576
849730.0,9.834837962962963,7.153580823344961,5.963324161974197,0.0,97.43880203618534,2150.5976112241465
849740.0,9.834953703703704,7.153602905749351,5.963220308025644,0.0,97.44043571647381,2150.868279101137
849750.0,9.835069444444445,7.153624984282031,5.963116453617066,0.0,97.44206908189699,2151.138951515253
849760.0,9.835185185185185,7.153647058943576,5.963012598748553,0.0,97.44370213251379,2151.409628465621
849770.0,9.835300925925926,7.15366912973456,5.962908743420236,0.0,97.44533486838344,2151.6803099513672
849780.0,9.835416666666667,7.153691196655614,5.962804887632213,0.0,97.44696728956458,2151.950995971615
849790.0,9.835532407407408,7.153713259707252,5.962701031384586,0.0,97.44859939612023,2152.2216865254936
849800.0,9.835648148148149,7.15373531889012,5.962597174677482,0.0,97.45023118810481,2152.4923816121272
849810.0,9.83576388888889,7.1537573742047496,5.962493317510987,0.0,97.45186266558235,2152.7630812306425
849820.0,9.83587962962963,7.153779425651725,5.9623894598852285,0.0,97.45349382860867,2153.0337853801666
849830.0,9.83599537037037,7.153801473231681,5.962285601800302,0.0,97.45512467724298,2153.3044940598256
849840.0,9.83611111111111,7.153823516945147,5.962181743256314,0.0,97.45675521154892,2153.575207268747
849850.0,9.836226851851851,7.15384555679271,5.962077884253384,0.0,97.4583854315818,2153.845925006057
849860.0,9.836342592592592,7.153867592774969,5.961974024791613,0.0,97.46001533740123,2154.116647270883
849870.0,9.836458333333333,7.153889624892474,5.961870164871121,0.0,97.46164492906789,2154.3873740623526
849880.0,9.836574074074074,7.153911653145868,5.961766304491996,0.0,97.4632742066388,2154.658105379593
849890.0,9.836689814814815,7.153933677535675,5.961662443654365,0.0,97.46490317017779,2154.9288412217325
849900.0,9.836805555555555,7.153955698062498,5.961558582358319,0.0,97.46653181973977,2155.1995815878986
849910.0,9.836921296296296,7.153977714726904,5.961454720603982,0.0,97.46816015538576,2155.4703264772193
849920.0,9.837037037037037,7.15399972752949,5.961350858391456,0.0,97.46978817717384,2155.7410758888223
849930.0,9.837152777777778,7.154021736470828,5.96124699572084,0.0,97.47141588516443,2156.0118298218363
849940.0,9.837268518518519,7.1540437415515,5.961143132592259,0.0,97.47304327941619,2156.28258827539
849950.0,9.83738425925926,7.154065742772068,5.961039269005813,0.0,97.47467035998832,2156.5533512486127
849960.0,9.8375,7.154087740133176,5.960935404961614,0.0,97.47629712693855,2156.8241187406315
849970.0,9.837615740740741,7.154109733635334,5.96083154045976,0.0,97.47792358033077,2157.094890750577
849980.0,9.837731481481482,7.15413172327914,5.960727675500365,0.0,97.47954972021907,2157.365667277578
849990.0,9.837847222222223,7.154153709065187,5.960623810083543,0.0,97.48117554666376,2157.6364483207626
850000.0,9.837962962962964,7.154175690994054,5.960519944209395,0.0,97.48280105972478,2157.907233879262
850010.0,9.838078703703705,7.154197669066316,5.960416077878036,0.0,97.4844262594614,2158.178023952205
850020.0,9.838194444444444,7.154219643282553,5.960312211089557,0.0,97.48605114593214,2158.4488185387218
850030.0,9.838310185185184,7.154241613643344,5.960208343844083,0.0,97.48767571919616,2158.7196176379416
850040.0,9.838425925925925,7.154263580149254,5.960104476141719,0.0,97.48929997931249,2158.9904212489955
850050.0,9.838541666666666,7.154285542800915,5.960000607982579,0.0,97.490923926339,2159.2612293710126
850060.0,9.838657407407407,7.154307501598847,5.959896739366762,0.0,97.49254756033865,2159.532042003125
850070.0,9.838773148148148,7.154329456543655,5.9597928702943666,0.0,97.49417088136593,2159.8028591444618
850080.0,9.838888888888889,7.154351407635919,5.959689000765522,0.0,97.49579388948196,2160.0736807941544
850090.0,9.83900462962963,7.1543733548762125,5.95958513078033,0.0,97.49741658474558,2160.3445069513346
850100.0,9.83912037037037,7.154395298265102,5.959481260338881,0.0,97.49903896721538,2160.6153376151324
850110.0,9.839236111111111,7.154417237803214,5.959377389441307,0.0,97.50066103694944,2160.8861727846797
850120.0,9.839351851851852,7.154439173491077,5.959273518087702,0.0,97.50228279401027,2161.157012459107
850130.0,9.839467592592593,7.154461105329274,5.95916964627818,0.0,97.50390423845286,2161.427856637548
850140.0,9.839583333333334,7.15448303331841,5.959065774012848,0.0,97.50552537033653,2161.698705319132
850150.0,9.839699074074074,7.154504957459076,5.958961901291817,0.0,97.50714618972223,2161.969558502992
850160.0,9.839814814814815,7.154526877751808,5.958858028115189,0.0,97.50876669666953,2162.24041618826
850170.0,9.839930555555556,7.154548794197184,5.958754154483068,0.0,97.5103868912344,2162.511278374069
850180.0,9.840046296296297,7.154570706795839,5.958650280395566,0.0,97.51200677347553,2162.782145059551
850190.0,9.840162037037038,7.1545926155482915,5.958546405852802,0.0,97.51362634345604,2163.053016243839
850200.0,9.840277777777779,7.15461452045515,5.958442530854869,0.0,97.51524560123018,2163.3238919260643
850210.0,9.84039351851852,7.154636421516984,5.958338655401882,0.0,97.51686454685905,2163.5947721053612
850220.0,9.840509259259258,7.154658318734369,5.958234779493945,0.0,97.51848318040092,2163.865656780862
850230.0,9.840625,7.154680212107883,5.958130903131176,0.0,97.52010150191443,2164.136545951701
850240.0,9.84074074074074,7.154702101638097,5.958027026313672,0.0,97.5217195114581,2164.4074396170104
850250.0,9.840856481481481,7.1547239873256325,5.957923149041538,0.0,97.52333720909043,2164.6783377759243
850260.0,9.840972222222222,7.154745869171019,5.957819271314893,0.0,97.52495459487336,2164.949240427577
850270.0,9.841087962962963,7.154767747174845,5.957715393133841,0.0,97.52657166886196,2165.2201475711017
850280.0,9.841203703703703,7.154789621337691,5.957611514498491,0.0,97.52818843111586,2165.491059205632
850290.0,9.841319444444444,7.1548114916601335,5.957507635408947,0.0,97.52980488169389,2165.761975330304
850300.0,9.841435185185185,7.154833358142756,5.9574037558653155,0.0,97.53142102065479,2166.03289594425
850310.0,9.841550925925926,7.154855220786139,5.957299875867707,0.0,97.53303684805773,2166.3038210466057
850320.0,9.841666666666667,7.154877079590848,5.957195995416236,0.0,97.5346523639614,2166.5747506365055
850330.0,9.841782407407408,7.154898934557467,5.957092114510995,0.0,97.53626756842374,2166.845684713084
850340.0,9.841898148148148,7.154920785686571,5.956988233152104,0.0,97.53788246150398,2167.116623275477
850350.0,9.84201388888889,7.1549426329787345,5.956884351339673,0.0,97.53949704326044,2167.38756632282
850360.0,9.84212962962963,7.154964476434542,5.956780469073799,0.0,97.54111131375163,2167.658513854247
850370.0,9.842245370370371,7.154986316054546,5.956676586354598,0.0,97.54272527303675,2167.929465868894
850380.0,9.842361111111112,7.155008151839374,5.956572703182169,0.0,97.54433892117254,2168.2004223658973
850390.0,9.842476851851853,7.155029983789559,5.956468819556627,0.0,97.5459522582214,2168.4713833443925
850400.0,9.842592592592593,7.1550518119056905,5.956364935478085,0.0,97.54756528423857,2168.7423488035156
850410.0,9.842708333333333,7.155073636188338,5.956261050946638,0.0,97.54917799928361,2169.0133187424026
850420.0,9.842824074074073,7.15509545663809,5.956157165962395,0.0,97.5507904034146,2169.2842931601895
850430.0,9.842939814814814,7.1551172732555095,5.9560532805254764,0.0,97.55240249669093,2169.5552720560136
850440.0,9.843055555555555,7.1551390860411885,5.955949394635991,0.0,97.55401427917003,2169.826255429011
850450.0,9.843171296296296,7.155160894995693,5.955845508294011,0.0,97.55562575091157,2170.097243278319
850460.0,9.843287037037037,7.155182700119603,5.955741621499686,0.0,97.55723691197355,2170.3682356030745
850470.0,9.843402777777778,7.155204501413475,5.955637734253108,0.0,97.55884776241449,2170.639232402415
850480.0,9.843518518518518,7.155226298877935,5.955533846554385,0.0,97.56045830229144,2170.910233675477
850490.0,9.84363425925926,7.1552480925134905,5.955429958403623,0.0,97.56206853166657,2171.181239421398
850500.0,9.84375,7.155269882320791,5.955326069800928,0.0,97.56367845059334,2171.4522496393165
850510.0,9.84386574074074,7.155291668300352,5.955222180746408,0.0,97.56528805913554,2171.7232643283696
850520.0,9.843981481481482,7.155313450452771,5.955118291240178,0.0,97.56689735734717,2171.9942834876956
850530.0,9.844097222222222,7.155335228778624,5.955014401282339,0.0,97.5685063452882,2172.2653071164327
850540.0,9.844212962962963,7.155357003278489,5.954910510873,0.0,97.5701150230171,2172.5363352137183
850550.0,9.844328703703704,7.155378773952932,5.954806620012267,0.0,97.5717233905925,2172.8073677786924
850560.0,9.844444444444445,7.155400540802523,5.954702728700253,0.0,97.57333144807193,2173.078404810493
850570.0,9.844560185185186,7.155422303827879,5.9545988369370555,0.0,97.57493919551334,2173.3494463082584
850580.0,9.844675925925927,7.155444063029509,5.9544949447227875,0.0,97.57654663297829,2173.6204922711277
850590.0,9.844791666666667,7.1554658184080475,5.954391052057568,0.0,97.57815376052015,2173.8915426982403
850600.0,9.844907407407407,7.15548756996404,5.954287158941486,0.0,97.57976057820152,2174.1625975887355
850610.0,9.845023148148147,7.155509317698084,5.954183265374658,0.0,97.58136708607869,2174.433656941752
850620.0,9.845138888888888,7.155531061610722,5.954079371357188,0.0,97.58297328421148,2174.70472075643
850630.0,9.845254629629629,7.155552801702538,5.953975476889184,0.0,97.58457917265582,2174.9757890319097
850640.0,9.84537037037037,7.155574537974114,5.953871581970762,0.0,97.58618475147077,2175.2468617673308
850650.0,9.84548611111111,7.155596270426022,5.953767686602016,0.0,97.58779002071488,2175.5179389618324
850660.0,9.845601851851852,7.155617999058817,5.953663790783065,0.0,97.58939498044631,2175.789020614556
850670.0,9.845717592592592,7.15563972387313,5.953559894514007,0.0,97.59099963072194,2176.0601067246416
850680.0,9.845833333333333,7.155661444869475,5.953455997794952,0.0,97.592603971604,2176.3311972912293
850690.0,9.845949074074074,7.1556831620484544,5.9533521006260175,0.0,97.59420800314628,2176.60229231346
850700.0,9.846064814814815,7.1557048754106285,5.953248203007297,0.0,97.59581172540906,2176.873391790475
850710.0,9.846180555555556,7.155726584956588,5.9531443049389035,0.0,97.59741513844948,2177.1444957214153
850720.0,9.846296296296297,7.155748290686873,5.953040406420946,0.0,97.59901824232688,2177.415604105422
850730.0,9.846412037037037,7.155769992602125,5.952936507453535,0.0,97.60062103709693,2177.6867169416364
850740.0,9.846527777777778,7.1557916907028485,5.9528326080367675,0.0,97.60222352282277,2177.9578342291998
850750.0,9.846643518518519,7.155813384989647,5.952728708170756,0.0,97.6038256995573,2178.228955967254
850760.0,9.84675925925926,7.155835075463092,5.9526248078556065,0.0,97.60542756736095,2178.500082154941
850770.0,9.846875,7.155856762123728,5.9525209070914356,0.0,97.60702912629165,2178.7712127914033
850780.0,9.846990740740742,7.15587844497218,5.9524170058783294,0.0,97.60863037640503,2179.0423478757825
850790.0,9.84710648148148,7.1559001240090145,5.952313104216419,0.0,97.61023131776348,2179.3134874072202
850800.0,9.847222222222221,7.15592179923477,5.952209202105802,0.0,97.61183195042406,2179.5846313848606
850810.0,9.847337962962962,7.155943470650011,5.952105299546583,0.0,97.61343227444247,2179.855779807845
850820.0,9.847453703703703,7.155965138255375,5.952001396538869,0.0,97.61503228987605,2180.126932675317
850830.0,9.847569444444444,7.155986802051376,5.951897493082771,0.0,97.61663199678753,2180.398089986419
850840.0,9.847685185185185,7.156008462038608,5.951793589178399,0.0,97.61823139523055,2180.669251740295
850850.0,9.847800925925926,7.156030118217638,5.9516896848258565,0.0,97.61983048526467,2180.940417936087
850860.0,9.847916666666666,7.156051770589046,5.951585780025248,0.0,97.62142926694736,2181.21158857294
850870.0,9.848032407407407,7.156073419153399,5.951481874776677,0.0,97.62302774033711,2181.4827636499963
850880.0,9.848148148148148,7.156095063911269,5.951377969080263,0.0,97.62462590549164,2181.7539431664004
850890.0,9.848263888888889,7.156116704863234,5.951274062936108,0.0,97.62622376246854,2182.025127121296
850900.0,9.84837962962963,7.156138342009862,5.951170156344312,0.0,97.62782131132633,2182.2963155138277
850910.0,9.84849537037037,7.156159975351719,5.951066249304994,0.0,97.6294185521225,2182.5675083431393
850920.0,9.848611111111111,7.156181604889389,5.9509623418182525,0.0,97.63101548491446,2182.838705608375
850930.0,9.848726851851852,7.156203230623437,5.950858433884202,0.0,97.63261210976101,2183.1099073086802
850940.0,9.848842592592593,7.1562248525544225,5.950754525502941,0.0,97.63420842671944,2183.381113443199
850950.0,9.848958333333334,7.156246470682966,5.9506506166745865,0.0,97.63580443584658,2183.652324011076
850960.0,9.849074074074075,7.156268085009582,5.9505467073992335,0.0,97.63740013720398,2183.9235390114573
850970.0,9.849189814814816,7.1562896955348725,5.950442797676995,0.0,97.63899553084529,2184.1947584434874
850980.0,9.849305555555556,7.156311302259397,5.950338887507984,0.0,97.64059061683034,2184.465982306312
850990.0,9.849421296296295,7.156332905183729,5.950234976892302,0.0,97.64218539521609,2184.737210599077
851000.0,9.849537037037036,7.156354504308426,5.950131065830055,0.0,97.64377986606051,2185.0084433209267
851010.0,9.849652777777777,7.15637609963411,5.95002715432135,0.0,97.64537402942024,2185.279680471009
851020.0,9.849768518518518,7.156397691161285,5.94992324236629,0.0,97.64696788535693,2185.5509220484682
851030.0,9.849884259259259,7.1564192788905885,5.949819329964997,0.0,97.64856143392316,2185.822168052451
851040.0,9.85,7.1564408628225475,5.949715417117568,0.0,97.65015467518168,2186.0934184821044
851050.0,9.85011574074074,7.156462442957735,5.9496115038241095,0.0,97.65174760918686,2186.3646733365745
851060.0,9.850231481481481,7.1564840192967285,5.9495075900847265,0.0,97.65334023599647,2186.635932615008
851070.0,9.850347222222222,7.156505591840112,5.949403675899536,0.0,97.65493255566885,2186.907196316551
851080.0,9.850462962962963,7.1565271605884275,5.949299761268626,0.0,97.65652456826253,2187.1784644403524
851090.0,9.850578703703704,7.156548725542265,5.949195846192124,0.0,97.6581162738331,2187.449736985557
851100.0,9.850694444444445,7.156570286702199,5.949091930670128,0.0,97.6597076724396,2187.7210139513136
851110.0,9.850810185185185,7.156591844068787,5.948988014702742,0.0,97.66129876413989,2187.99229533677
851120.0,9.850925925925926,7.1566133976426105,5.948884098290088,0.0,97.66288954899062,2188.263581141073
851130.0,9.851041666666667,7.156634947424235,5.948780181432247,0.0,97.66448002705023,2188.53487136337
851140.0,9.851157407407408,7.156656493414227,5.9486762641293485,0.0,97.66607019837605,2188.8061660028097
851150.0,9.851273148148149,7.156678035613154,5.948572346381485,0.0,97.66766006302534,2189.0774650585404
851160.0,9.85138888888889,7.156699574021598,5.948468428188777,0.0,97.66924962105541,2189.34876852971
851170.0,9.85150462962963,7.156721108640127,5.948364509551318,0.0,97.67083887252464,2189.620076415467
851180.0,9.85162037037037,7.156742639469288,5.948260590469223,0.0,97.67242781749054,2189.8913887149606
851190.0,9.85173611111111,7.156764166509705,5.948156670942591,0.0,97.67401645600881,2190.162705427338
851200.0,9.851851851851851,7.156785689761892,5.948052750971543,0.0,97.67560478814113,2190.43402655175
851210.0,9.851967592592592,7.156807209226447,5.947948830556184,0.0,97.67719281394078,2190.7053520873437
851220.0,9.852083333333333,7.156828724903919,5.947844909696598,0.0,97.67878053346719,2190.97668203327
851230.0,9.852199074074074,7.156850236794876,5.947740988392916,0.0,97.68036794677664,2191.248016388678
851240.0,9.852314814814815,7.15687174489993,5.947637066645231,0.0,97.68195505392609,2191.519355152717
851250.0,9.852430555555555,7.1568932492196105,5.9475331444536685,0.0,97.68354185497657,2191.7906983245366
851260.0,9.852546296296296,7.15691474975448,5.947429221818315,0.0,97.68512834998214,2192.062045903286
851270.0,9.852662037037037,7.156936246505162,5.947325298739283,0.0,97.68671453899996,2192.333397888117
851280.0,9.852777777777778,7.156957739472173,5.9472213752166825,0.0,97.68830042209146,2192.604754278178
851290.0,9.852893518518519,7.1569792286562235,5.947117451250755,0.0,97.68988599931005,2192.876115072621
851300.0,9.85300925925926,7.1570007140607075,5.947013526844459,0.0,97.69147127072361,2193.1474802705948
851310.0,9.853125,7.157022195686166,5.946909601997916,0.0,97.69305623659827,2193.4188498712515
851320.0,9.853240740740741,7.157043673533202,5.9468056767112065,0.0,97.69464089698914,2193.6902238737434
851330.0,9.853356481481482,7.15706514760233,5.946701750984456,0.0,97.69622525195636,2193.961602277221
851340.0,9.853472222222223,7.157086617894116,5.946597824817771,0.0,97.697809301553,2194.232985080837
851350.0,9.853587962962964,7.157108084409151,5.946493898211258,0.0,97.6993930458362,2194.5043722837418
851360.0,9.853703703703705,7.157129547147968,5.946389971165022,0.0,97.70097648486501,2194.7757638850885
851370.0,9.853819444444444,7.157151006111137,5.946286043679171,0.0,97.70255961869405,2195.047159884029
851380.0,9.853935185185184,7.157172461299235,5.94618211575382,0.0,97.7041424473806,2195.318560279716
851390.0,9.854050925925925,7.157193912712761,5.946078187389075,0.0,97.70572497098259,2195.5899650713022
851400.0,9.854166666666666,7.157215360352352,5.945974258585029,0.0,97.70730718955211,2195.86137425794
851410.0,9.854282407407407,7.1572368042185115,5.9458703293417985,0.0,97.70888910315175,2196.132787838782
851420.0,9.854398148148148,7.157258244311818,5.9457663996595,0.0,97.71047071183354,2196.4042058129817
851430.0,9.854513888888889,7.157279680632815,5.945662469538231,0.0,97.71205201565567,2196.6756281796916
851440.0,9.85462962962963,7.157301113182113,5.9455585389781005,0.0,97.71363301467352,2196.947054938066
851450.0,9.85474537037037,7.1573225419602196,5.945454607979215,0.0,97.71521370894739,2197.218486087257
851460.0,9.854861111111111,7.15734396696771,5.945350676541686,0.0,97.71679409852997,2197.48992162642
851470.0,9.854976851851852,7.1573653882051484,5.9452467446656145,0.0,97.71837418347904,2197.761361554707
851480.0,9.855092592592593,7.157386805673089,5.9451428123511185,0.0,97.71995396385137,2198.032805871273
851490.0,9.855208333333334,7.157408219372071,5.945038879598286,0.0,97.7215334397032,2198.3042545752724
851500.0,9.855324074074074,7.15742962930272,5.94493494640724,0.0,97.72311261108953,2198.575707665859
851510.0,9.855439814814815,7.157451035465527,5.9448310127780895,0.0,97.72469147807173,2198.847165142187
851520.0,9.855555555555556,7.157472437861054,5.944727078710936,0.0,97.72627004070128,2199.118627003411
851530.0,9.855671296296297,7.1574938364899054,5.944623144205879,0.0,97.72784829903482,2199.3900932486863
851540.0,9.855787037037038,7.157515231352637,5.9445192092630394,0.0,97.72942625313225,2199.661563877167
851550.0,9.855902777777779,7.157536622449769,5.944415273882518,0.0,97.73100390304973,2199.9330388880085
851560.0,9.85601851851852,7.157558009781875,5.944311338064416,0.0,97.73258124884089,2200.2045182803668
851570.0,9.856134259259258,7.1575793933495016,5.944207401808852,0.0,97.73415829056313,2200.476002053396
851580.0,9.85625,7.157600773153262,5.944103465115921,0.0,97.73573502827212,2200.747490206252
851590.0,9.85636574074074,7.157622149193657,5.943999527985736,0.0,97.73731146202823,2201.0189827380914
851600.0,9.856481481481481,7.157643521471269,5.943895590418411,0.0,97.73888759188361,2201.290479648069
851610.0,9.856597222222222,7.157664889986634,5.943791652414036,0.0,97.7404634178963,2201.5619809353407
851620.0,9.856712962962963,7.157686254740369,5.943687713972736,0.0,97.7420389401211,2201.8334865990632
851630.0,9.856828703703703,7.157707615732957,5.943583775094603,0.0,97.74361415861871,2202.104996638393
851640.0,9.856944444444444,7.1577289729650175,5.943479835779753,0.0,97.74518907343985,2202.3765110524855
851650.0,9.857060185185185,7.157750326437101,5.943375896028287,0.0,97.74676368464547,2202.6480298404986
851660.0,9.857175925925926,7.15777167614974,5.9432719558403155,0.0,97.74833799229123,2202.919553001588
851670.0,9.857291666666667,7.157793022103499,5.943168015215936,0.0,97.74991199643152,2203.1910805349116
851680.0,9.857407407407408,7.157814364298947,5.943064074155274,0.0,97.75148569712336,2203.462612439626
851690.0,9.857523148148148,7.157835702736635,5.942960132658418,0.0,97.75305909442345,2203.734148714888
851700.0,9.85763888888889,7.157857037417131,5.942856190725481,0.0,97.75463218838793,2204.0056893598553
851710.0,9.85775462962963,7.1578783683409775,5.942752248356577,0.0,97.75620497907363,2204.2772343736865
851720.0,9.857870370370371,7.15789969550873,5.942648305551799,0.0,97.75777746653567,2204.548783755538
851730.0,9.857986111111112,7.1579210189209945,5.942544362311267,0.0,97.75934965083022,2204.8203375045678
851740.0,9.858101851851853,7.157942338578278,5.942440418635067,0.0,97.76092153201695,2205.0918956199343
851750.0,9.858217592592593,7.157963654481159,5.942336474523329,0.0,97.76249311014845,2205.363458100796
851760.0,9.858333333333333,7.157984966630188,5.942232529976153,0.0,97.76406438528247,2205.6350249463108
851770.0,9.858449074074073,7.158006275025931,5.942128584993633,0.0,97.76563535747465,2205.906596155637
851780.0,9.858564814814814,7.158027579668938,5.942024639575886,0.0,97.76720602678186,2206.1781717279337
851790.0,9.858680555555555,7.158048880559772,5.9419206937230165,0.0,97.76877639325974,2206.449751662359
851800.0,9.858796296296296,7.158070177698992,5.9418167474351335,0.0,97.77034645696473,2206.7213359580733
851810.0,9.858912037037037,7.158091471087141,5.941712800712335,0.0,97.77191621795328,2206.9929246142337
851820.0,9.859027777777778,7.1581127607248245,5.941608853554737,0.0,97.77348567628043,2207.2645176300016
851830.0,9.859143518518518,7.158134046612548,5.941504905962439,0.0,97.77505483200589,2207.536115004535
851840.0,9.85925925925926,7.158155328750891,5.941400957935551,0.0,97.77662368518197,2207.807716736994
851850.0,9.859375,7.158176607140404,5.941297009474177,0.0,97.77819223586638,2208.079322826538
851860.0,9.85949074074074,7.15819788178165,5.941193060578424,0.0,97.77976048411486,2208.3509332723274
851870.0,9.859606481481482,7.1582191526751915,5.941089111248397,0.0,97.78132842998387,2208.6225480735216
851880.0,9.859722222222222,7.158240419821578,5.940985161484195,0.0,97.78289607353,2208.8941672292813
851890.0,9.859837962962963,7.158261683221369,5.940881211285952,0.0,97.78446341480866,2209.165790738767
851900.0,9.859953703703704,7.1582829428751245,5.940777260653731,0.0,97.7860304538761,2209.437418601139
851910.0,9.860069444444445,7.158304198783399,5.940673309587676,0.0,97.78759719078886,2209.7090508155575
851920.0,9.860185185185186,7.158325450946754,5.940569358087872,0.0,97.78916362560248,2209.9806873811845
851930.0,9.860300925925927,7.1583466993657385,5.9404654061544315,0.0,97.79072975837359,2210.2523282971797
851940.0,9.860416666666667,7.158367944040927,5.9403614537874665,0.0,97.79229558915755,2210.523973562705
851950.0,9.860532407407407,7.158389184972855,5.940257500987068,0.0,97.7938611180117,2210.7956231769217
851960.0,9.860648148148147,7.158410422162097,5.940153547753356,0.0,97.7954263449906,2211.067277138991
851970.0,9.860763888888888,7.1584316556092,5.940049594086424,0.0,97.79699127015134,2211.338935448075
851980.0,9.860879629629629,7.158452885314735,5.939945639986387,0.0,97.79855589354945,2211.6105981033347
851990.0,9.86099537037037,7.158474111279242,5.93984168545335,0.0,97.80012021524185,2211.882265103933
852000.0,9.86111111111111,7.158495333503281,5.939737730487417,0.0,97.80168423528335,2212.153936449031
852010.0,9.861226851851852,7.1585165519874,5.939633775088689,0.0,97.80324795373012,2212.425612137791
852020.0,9.861342592592592,7.158537766732191,5.93952981925728,0.0,97.80481137063765,2212.6972921693764
852030.0,9.861458333333333,7.158558977738208,5.939425862993292,0.0,97.80637448606431,2212.968976542949
852040.0,9.861574074074074,7.158580185005968,5.939321906296828,0.0,97.80793730006596,2213.240665257671
852050.0,9.861689814814815,7.158601388536026,5.939217949168,0.0,97.80949981269562,2213.512358312706
852060.0,9.861805555555556,7.158622588329005,5.939113991606912,0.0,97.81106202400915,2213.7840557072172
852070.0,9.861921296296297,7.158643784385401,5.939010033613661,0.0,97.81262393406742,2214.0557574403674
852080.0,9.862037037037037,7.158664976705778,5.9389060751883616,0.0,97.81418554292172,2214.32746351132
852090.0,9.862152777777778,7.158686165290715,5.938802116331117,0.0,97.81574685062878,2214.5991739192386
852100.0,9.862268518518519,7.1587073501407446,5.938698157042039,0.0,97.81730785724588,2214.870888663286
852110.0,9.86238425925926,7.158728531256438,5.938594197321224,0.0,97.81886856282736,2215.1426077426277
852120.0,9.8625,7.158749708638353,5.938490237168774,0.0,97.82042896743013,2215.414331156426
852130.0,9.862615740740742,7.158770882287033,5.938386276584808,0.0,97.82198907111027,2215.686058903846
852140.0,9.86273148148148,7.158792052203043,5.93828231556943,0.0,97.82354887392259,2215.9577909840514
852150.0,9.862847222222221,7.158813218386945,5.938178354122726,0.0,97.82510837592355,2216.2295273962063
852160.0,9.862962962962962,7.158834380839285,5.938074392244824,0.0,97.8266675771696,2216.5012681394765
852170.0,9.863078703703703,7.158855539560601,5.93797042993582,0.0,97.82822647771575,2216.7730132130255
852180.0,9.863194444444444,7.158876694551512,5.937866467195819,0.0,97.82978507761638,2217.0447626160185
852190.0,9.863310185185185,7.158897845812516,5.9377625040249296,0.0,97.83134337693214,2217.3165163476215
852200.0,9.863425925925926,7.158918993344161,5.9376585404232545,0.0,97.83290137571441,2217.588274406998
852210.0,9.863541666666666,7.15894013714707,5.937554576390895,0.0,97.83445907401851,2217.860036793315
852220.0,9.863657407407407,7.1589612772217315,5.937450611927964,0.0,97.83601647190525,2218.1318035057366
852230.0,9.863773148148148,7.158982413568733,5.937346647034568,0.0,97.83757356942523,2218.4035745434294
852240.0,9.863888888888889,7.159003546188611,5.937242681710804,0.0,97.83913036663668,2218.6753499055594
852250.0,9.86400462962963,7.159024675081947,5.937138715956781,0.0,97.84068686359393,2218.9471295912917
852260.0,9.86412037037037,7.159045800249254,5.937034749772607,0.0,97.84224306035463,2219.218913599793
852270.0,9.864236111111111,7.15906692169116,5.936930783158386,0.0,97.8437989569713,2219.4907019302286
852280.0,9.864351851851852,7.159088039408155,5.936826816114216,0.0,97.84535455350509,2219.762494581766
852290.0,9.864467592592593,7.159109153400803,5.936722848640221,0.0,97.84690985000691,2220.034291553572
852300.0,9.864583333333334,7.1591302636697005,5.936618880736483,0.0,97.84846484653295,2220.306092844812
852310.0,9.864699074074075,7.159151370215338,5.936514912403122,0.0,97.85001954314214,2220.5778984546546
852320.0,9.864814814814816,7.1591724730383275,5.936410943640229,0.0,97.85157393988521,2220.8497083822654
852330.0,9.864930555555556,7.159193572139204,5.936306974447926,0.0,97.85312803682224,2221.121522626812
852340.0,9.865046296296295,7.159214667518541,5.936203004826313,0.0,97.85468183400702,2221.393341187462
852350.0,9.865162037037036,7.15923575917686,5.936099034775491,0.0,97.856235331497,2221.6651640633827
852360.0,9.865277777777777,7.1592568471147064,5.935995064295569,0.0,97.85778852934493,2221.936991253742
852370.0,9.865393518518518,7.1592779313327,5.935891093386647,0.0,97.85934142760595,2222.2088227577074
852380.0,9.865509259259259,7.1592990118313375,5.93578712204883,0.0,97.8608940263405,2222.4806585744477
852390.0,9.865625,7.159320088611184,5.935683150282232,0.0,97.86244632559979,2222.7524987031297
852400.0,9.86574074074074,7.159341161672788,5.935579178086946,0.0,97.86399832544026,2223.0243431429226
852410.0,9.865856481481481,7.159362231016754,5.935475205463088,0.0,97.86555002591683,2223.2961918929946
852420.0,9.865972222222222,7.159383296643579,5.935371232410754,0.0,97.86710142708903,2223.568044952514
852430.0,9.866087962962963,7.159404358553845,5.935267258930053,0.0,97.868652529008,2223.8399023206507
852440.0,9.866203703703704,7.159425416748091,5.935163285021091,0.0,97.87020333173126,2224.111763996572
852450.0,9.866319444444445,7.159446471226863,5.935059310683966,0.0,97.87175383531336,2224.383629979448
852460.0,9.866435185185185,7.159467521990747,5.934955335918795,0.0,97.87330403980914,2224.655500268447
852470.0,9.866550925925926,7.15948856904029,5.93485136072567,0.0,97.87485394527643,2224.9273748627393
852480.0,9.866666666666667,7.159509612376031,5.9347473851047035,0.0,97.87640355177024,2225.199253761494
852490.0,9.866782407407408,7.159530651998541,5.934643409056003,0.0,97.87795285934486,2225.4711369638817
852500.0,9.866898148148149,7.15955168790838,5.934539432579671,0.0,97.87950186805703,2225.743024469071
852510.0,9.86701388888889,7.159572720106068,5.9344354556758026,0.0,97.8810505779627,2226.014916276232
852520.0,9.86712962962963,7.159593748592171,5.934331478344513,0.0,97.88259898911488,2226.2868123845346
852530.0,9.86724537037037,7.15961477336725,5.934227500585901,0.0,97.88414710156974,2226.5587127931503
852540.0,9.86736111111111,7.159635794431843,5.9341235224000854,0.0,97.88569491538338,2226.8306175012485
852550.0,9.867476851851851,7.1596568117865536,5.934019543787147,0.0,97.88724243060993,2227.102526508
852560.0,9.867592592592592,7.159677825431883,5.93391556474721,0.0,97.88878964730866,2227.3744398125764
852570.0,9.867708333333333,7.159698835368401,5.933811585280373,0.0,97.89033656553093,2227.646357414147
852580.0,9.867824074074074,7.159719841596663,5.933707605386729,0.0,97.89188318533337,2227.918279311884
852590.0,9.867939814814815,7.1597408441172234,5.93360362506641,0.0,97.89342950677165,2228.1902055049586
852600.0,9.868055555555555,7.1597618429306165,5.933499644319495,0.0,97.8949755299009,2228.462135992542
852610.0,9.868171296296296,7.159782838037424,5.933395663146099,0.0,97.89652125477527,2228.734070773805
852620.0,9.868287037037037,7.1598038294382125,5.9332916815463275,0.0,97.89806668145219,2229.0060098479203
852630.0,9.868402777777778,7.159824817133484,5.933187699520279,0.0,97.89961180998797,2229.277953214059
852640.0,9.868518518518519,7.159845801123822,5.9330837170680635,0.0,97.90115664043414,2229.5499008713928
852650.0,9.86863425925926,7.159866781409772,5.9329797341897805,0.0,97.9027011728482,2229.821852819096
852660.0,9.86875,7.159887757991893,5.932875750885543,0.0,97.90424540728496,2230.093809056338
852670.0,9.868865740740741,7.159908730870734,5.932771767155449,0.0,97.90578934380008,2230.365769582293
852680.0,9.868981481481482,7.159929700046847,5.9326677829996,0.0,97.9073329824487,2230.6377343961326
852690.0,9.869097222222223,7.1599506655207925,5.932563798418119,0.0,97.90887632328587,2230.909703497031
852700.0,9.869212962962964,7.159971627293115,5.932459813411084,0.0,97.91041936636731,2231.18167688416
852710.0,9.869328703703705,7.159992585364368,5.932355827978621,0.0,97.91196211174787,2231.4536545566925
852720.0,9.869444444444444,7.160013539735084,5.932251842120816,0.0,97.91350455948267,2231.7256365138023
852730.0,9.869560185185184,7.160034490405881,5.932147855837784,0.0,97.91504670962578,2231.997622754662
852740.0,9.869675925925925,7.160055437377238,5.932043869129631,0.0,97.91658856223687,2232.2696132784463
852750.0,9.869791666666666,7.1600763806497465,5.931939881996452,0.0,97.91813011736586,2232.541608084328
852760.0,9.869907407407407,7.160097320223941,5.9318358944383665,0.0,97.91967137507083,2232.8136071714807
852770.0,9.870023148148148,7.160118256100389,5.93173190645546,0.0,97.92121233540553,2233.085610539079
852780.0,9.870138888888889,7.160139188279607,5.931627918047852,0.0,97.9227529984264,2233.357618186297
852790.0,9.87025462962963,7.1601601167622135,5.931523929215648,0.0,97.92429336418597,2233.6296301123084
852800.0,9.87037037037037,7.160181041548688,5.931419939958936,0.0,97.92583343274407,2233.9016463162884
852810.0,9.870486111111111,7.160201962639649,5.93131595027783,0.0,97.92737320415064,2234.173666797411
852820.0,9.870601851851852,7.160222880035602,5.9312119601724405,0.0,97.92891267846574,2234.4456915548512
852830.0,9.870717592592593,7.160243793737105,5.931107969642864,0.0,97.9304518557409,2234.717720587784
852840.0,9.870833333333334,7.160264703744717,5.931003978689205,0.0,97.9319907360318,2234.989753895384
852850.0,9.870949074074074,7.160285610058971,5.930899987311568,0.0,97.93352931939404,2235.261791476827
852860.0,9.871064814814815,7.160306512680473,5.93079599551006,0.0,97.93506760588122,2235.5338333312875
852870.0,9.871180555555556,7.160327411609723,5.930692003284782,0.0,97.93660559555242,2235.805879457942
852880.0,9.871296296296297,7.160348306847285,5.930588010635842,0.0,97.93814328845902,2236.077929855965
852890.0,9.871412037037038,7.160369198393694,5.930484017563341,0.0,97.93968068465692,2236.3499845245337
852900.0,9.871527777777779,7.160390086249556,5.930380024067378,0.0,97.94121778419975,2236.6220434628235
852910.0,9.87164351851852,7.160410970415368,5.930276030148071,0.0,97.94275458714694,2236.8941066700095
852920.0,9.871759259259258,7.1604318508917,5.930172035805514,0.0,97.94429109354907,2237.1661741452695
852930.0,9.871875,7.160452727679084,5.930068041039805,0.0,97.94582730346274,2237.4382458877794
852940.0,9.87199074074074,7.160473600778122,5.929964045851069,0.0,97.94736321694157,2237.710321896715
852950.0,9.872106481481481,7.160494470189295,5.929860050239384,0.0,97.9488988340441,2237.982402171254
852960.0,9.872222222222222,7.160515335913231,5.929756054204875,0.0,97.95043415482031,2238.254486710573
852970.0,9.872337962962963,7.1605361979504245,5.9296520577476395,0.0,97.95196917933066,2238.526575513849
852980.0,9.872453703703703,7.160557056301433,5.9295480608677735,0.0,97.95350390762606,2238.798668580259
852990.0,9.872569444444444,7.160577910966803,5.929444063565391,0.0,97.9550383397619,2239.0707659089803
853000.0,9.872685185185185,7.160598761947134,5.929340065840597,0.0,97.95657247579273,2239.342867499191
853010.0,9.872800925925926,7.160619609242923,5.92923606769349,0.0,97.95810631577704,2239.6149733500683
853020.0,9.872916666666667,7.1606404528547385,5.929132069124173,0.0,97.95963985976583,2239.8870834607897
853030.0,9.873032407407408,7.160661292783109,5.9290280701327465,0.0,97.96117310781524,2240.1591978305337
853040.0,9.873148148148148,7.160682129028642,5.928924070719327,0.0,97.96270605997867,2240.4313164584782
853050.0,9.87326388888889,7.16070296159183,5.928820070884002,0.0,97.96423871631498,2240.703439343801
853060.0,9.87337962962963,7.160723790473248,5.928716070626897,0.0,97.96577107687492,2240.9755664856816
853070.0,9.873495370370371,7.160744615673445,5.9286120699481,0.0,97.96730314171492,2241.2476978832974
853080.0,9.873611111111112,7.160765437192963,5.92850806884772,0.0,97.96883491088997,2241.5198335358277
853090.0,9.873726851851853,7.16078625503236,5.92840406732585,0.0,97.97036638445417,2241.791973442451
853100.0,9.873842592592593,7.160807069192153,5.928300065382612,0.0,97.97189756246296,2242.064117602347
853110.0,9.873958333333333,7.160827879672975,5.928196063018095,0.0,97.97342844496843,2242.336266014694
853120.0,9.874074074074073,7.160848686475293,5.928092060232417,0.0,97.97495903203189,2242.608418678672
853130.0,9.874189814814814,7.160869489599685,5.927988057025669,0.0,97.97648932370173,2242.8805755934595
853140.0,9.874305555555555,7.160890289046696,5.927884053397946,0.0,97.97801932003487,2243.1527367582376
