time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
853150.0,9.874421296296296,7.16091108481687,5.927780049349384,0.0,97.97954902108576,2243.424902172185
853160.0,9.874537037037037,7.160931876910782,5.927676044880066,0.0,97.98107842690858,2243.697071834482
853170.0,9.874652777777778,7.16095266532899,5.927572039990091,0.0,97.98260753755991,2243.9692457443084
853180.0,9.874768518518518,7.160973450071998,5.92746803467957,0.0,97.98413635309531,2244.241423900845
853190.0,9.87488425925926,7.1609942311403705,5.927364028948603,0.0,97.98566487356592,2244.5136063032714
853200.0,9.875,7.161015008534643,5.927260022797305,0.0,97.98719309902764,2244.7857929507686
853210.0,9.87511574074074,7.161035782255429,5.927156016225766,0.0,97.98872102953409,2245.057983842517
853220.0,9.875231481481482,7.161056552303208,5.927052009234097,0.0,97.99024866514462,2245.3301789776983
853230.0,9.875347222222222,7.161077318678554,5.926948001822398,0.0,97.99177600590879,2245.6023783554924
853240.0,9.875462962962963,7.161098081382008,5.926843993990778,0.0,97.99330305188319,2245.874581975081
853250.0,9.875578703703704,7.161118840414133,5.92673998573933,0.0,97.9948298031216,2246.1467898356454
853260.0,9.875694444444445,7.161139595775463,5.926635977068166,0.0,97.99635625968001,2246.419001936367
853270.0,9.875810185185186,7.1611603474665575,5.926531967977397,0.0,97.99788242161169,2246.6912182764263
853280.0,9.875925925925927,7.1611810954879624,5.926427958467113,0.0,97.99940828897195,2246.963438855007
853290.0,9.876041666666667,7.161201839840219,5.92632394853742,0.0,98.00093386181538,2247.23566367129
853300.0,9.876157407407407,7.161222580523884,5.926219938188422,0.0,98.00245914019597,2247.507892724457
853310.0,9.876273148148147,7.1612433175395,5.926115927420226,0.0,98.0039841241688,2247.7801260136907
853320.0,9.876388888888888,7.161264050887615,5.926011916232932,0.0,98.00550881378807,2248.0523635381737
853330.0,9.876504629629629,7.161284780568765,5.925907904626653,0.0,98.0070332091082,2248.324605297088
853340.0,9.87662037037037,7.161305506583524,5.92580389260147,0.0,98.00855731018285,2248.5968512896166
853350.0,9.87673611111111,7.161326228932451,5.925699880157514,0.0,98.01008111706844,2248.8691015149416
853360.0,9.876851851851852,7.161346947616029,5.925595867294881,0.0,98.01160462982011,2249.141355972247
853370.0,9.876967592592592,7.161367662634876,5.925491854013658,0.0,98.0131278484877,2249.4136146607148
853380.0,9.877083333333333,7.161388373989527,5.925387840313964,0.0,98.01465077313094,2249.6858775795286
853390.0,9.877199074074074,7.161409081680493,5.9252838261959,0.0,98.01617340380312,2249.9581447278724
853400.0,9.877314814814815,7.16142978570834,5.925179811659561,0.0,98.01769574055609,2250.23041610493
853410.0,9.877430555555556,7.16145048607362,5.925075796705066,0.0,98.01921778344568,2250.5026917098835
853420.0,9.877546296296297,7.1614711827768796,5.924971781332503,0.0,98.02073953252645,2250.7749715419186
853430.0,9.877662037037037,7.161491875818657,5.924867765541981,0.0,98.02226098785295,2251.0472556002183
853440.0,9.877777777777778,7.1615125651995095,5.924763749333607,0.0,98.0237821494788,2251.3195438839666
853450.0,9.877893518518519,7.161533250919966,5.924659732707475,0.0,98.0253030174591,2251.5918363923483
853460.0,9.87800925925926,7.161553932980632,5.9245557156637085,0.0,98.02682359184693,2251.864133124548
853470.0,9.878125,7.161574611381982,5.92445169820239,0.0,98.02834387270083,2252.1364340797495
853480.0,9.878240740740742,7.1615952861246,5.924347680323629,0.0,98.02986386006995,2252.408739257139
853490.0,9.87835648148148,7.161615957209016,5.924243662027524,0.0,98.03138355401117,2252.6810486559
853500.0,9.878472222222221,7.161636624635772,5.924139643314196,0.0,98.03290295457775,2252.9533622752183
853510.0,9.878587962962962,7.161657288405447,5.924035624183729,0.0,98.03442206182346,2253.225680114279
853520.0,9.878703703703703,7.161677948518583,5.923931604636235,0.0,98.03594087580508,2253.498002172267
853530.0,9.878819444444444,7.1616986049756814,5.92382758467182,0.0,98.03745939657655,2253.770328448369
853540.0,9.878935185185185,7.161719257777352,5.92372356429058,0.0,98.03897762418879,2254.0426589417693
853550.0,9.879050925925926,7.161739906924097,5.923619543492618,0.0,98.04049555870068,2254.3149936516547
853560.0,9.879166666666666,7.161760552416468,5.923515522278048,0.0,98.04201320016332,2254.587332577211
853570.0,9.879282407407407,7.161781194255029,5.9234115006469645,0.0,98.04353054863122,2254.8596757176238
853580.0,9.879398148148148,7.161801832440303,5.92330747859947,0.0,98.04504760415996,2255.1320230720794
853590.0,9.879513888888889,7.161822466972833,5.923203456135662,0.0,98.04656436680203,2255.404374639765
853600.0,9.87962962962963,7.161843097853218,5.923099433255666,0.0,98.04808083661136,2255.676730419867
853610.0,9.87974537037037,7.161863725081949,5.9229954099595545,0.0,98.04959701364615,2255.9490904115714
853620.0,9.879861111111111,7.161884348659583,5.922891386247462,0.0,98.05111289795646,2256.221454614066
853630.0,9.879976851851852,7.161904968586653,5.92278736211947,0.0,98.0526284895972,2256.493823026537
853640.0,9.880092592592593,7.1619255848637655,5.92268333757568,0.0,98.05414378862174,2256.766195648172
853650.0,9.880208333333334,7.161946197491399,5.922579312616218,0.0,98.05565879508856,2257.0385724781586
853660.0,9.880324074074075,7.161966806470128,5.922475287241163,0.0,98.05717350904682,2257.310953515683
853670.0,9.880439814814816,7.1619874118004905,5.92237126145063,0.0,98.0586879305529,2257.583338759935
853680.0,9.880555555555556,7.162008013483016,5.9222672352447185,0.0,98.0602020596603,2257.8557282101006
853690.0,9.880671296296295,7.162028611518289,5.92216320862353,0.0,98.06171589642189,2258.1281218653685
853700.0,9.880787037037036,7.162049205906859,5.922059181587169,0.0,98.0632294408947,2258.4005197249267
853710.0,9.880902777777777,7.1620697966492175,5.921955154135744,0.0,98.06474269313313,2258.672921787963
853720.0,9.881018518518518,7.16209038374595,5.921851126269349,0.0,98.06625565318717,2258.9453280536663
853730.0,9.881134259259259,7.16211096719758,5.921747097988097,0.0,98.06776832111395,2259.217738521225
853740.0,9.88125,7.162131547004663,5.921643069292082,0.0,98.06928069696582,2259.4901531898277
853750.0,9.88136574074074,7.162152123167743,5.9215390401814085,0.0,98.07079278079767,2259.7625720586634
853760.0,9.881481481481481,7.162172695687348,5.921435010656186,0.0,98.0723045726634,2260.034995126921
853770.0,9.881597222222222,7.162193264564061,5.921330980716509,0.0,98.07381607261576,2260.3074223937897
853780.0,9.881712962962963,7.1622138297984055,5.921226950362487,0.0,98.07532728071155,2260.5798538584577
853790.0,9.881828703703704,7.162234391390922,5.9211229195942146,0.0,98.07683819700324,2260.8522895201168
853800.0,9.881944444444445,7.162254949342157,5.921018888411807,0.0,98.07834882154458,2261.1247293779543
853810.0,9.882060185185185,7.162275503652677,5.920914856815364,0.0,98.07985915438941,2261.397173431161
853820.0,9.882175925925926,7.162296054322968,5.920810824804973,0.0,98.08136919559342,2261.6696216789264
853830.0,9.882291666666667,7.16231660135365,5.920706792380763,0.0,98.08287894520637,2261.9420741204412
853840.0,9.882407407407408,7.162337144745194,5.92060275954281,0.0,98.08438840328756,2262.214530754895
853850.0,9.882523148148149,7.162357684498213,5.920498726291233,0.0,98.08589756988566,2262.486991581478
853860.0,9.88263888888889,7.16237822061319,5.920394692626127,0.0,98.08740644505956,2262.759456599381
853870.0,9.88275462962963,7.162398753090705,5.920290658547602,0.0,98.08891502885871,2263.031925807795
853880.0,9.88287037037037,7.162419281931288,5.920186624055759,0.0,98.09042332133946,2263.3043992059092
853890.0,9.88298611111111,7.162439807135492,5.920082589150706,0.0,98.09193132255484,2263.5768767929167
853900.0,9.883101851851851,7.162460328703851,5.919978553832533,0.0,98.09343903255923,2263.8493585680067
853910.0,9.883217592592592,7.16248084663692,5.919874518101353,0.0,98.09494645140586,2264.121844530372
853920.0,9.883333333333333,7.1625013609352255,5.919770481957259,0.0,98.09645357914937,2264.3943346792025
853930.0,9.883449074074074,7.162521871599326,5.919666445400368,0.0,98.09796041584222,2264.6668290136913
853940.0,9.883564814814815,7.162542378629738,5.919562408430765,0.0,98.09946696153936,2264.9393275330285
853950.0,9.883680555555555,7.1625628820270535,5.919458371048563,0.0,98.10097321629274,2265.2118302364074
853960.0,9.883796296296296,7.162583381791805,5.919354333253881,0.0,98.10247918015953,2265.4843371230186
853970.0,9.883912037037037,7.162603877924495,5.919250295046781,0.0,98.10398485319271,2265.7568481920553
853980.0,9.884027777777778,7.162624370425697,5.9191462564274095,0.0,98.10549023544318,2266.0293634427094
853990.0,9.884143518518519,7.162644859295945,5.919042217395837,0.0,98.10699532696678,2266.3018828741738
854000.0,9.88425925925926,7.162665344535763,5.918938177952186,0.0,98.10850012781664,2266.5744064856394
854010.0,9.884375,7.162685826145759,5.918834138096547,0.0,98.110004638045,2266.8469342763005
854020.0,9.884490740740741,7.162706304126391,5.918730097829025,0.0,98.11150885771048,2267.11946624535
854030.0,9.884606481481482,7.1627267784782775,5.918626057149731,0.0,98.11301278686054,2267.39200239198
854040.0,9.884722222222223,7.1627472492019155,5.91852201605876,0.0,98.11451642555429,2267.6645427153844
854050.0,9.884837962962964,7.162767716297852,5.918417974556212,0.0,98.11601977384211,2267.937087214756
854060.0,9.884953703703705,7.162788179766612,5.9183139326421985,0.0,98.11752283177803,2268.209635889289
854070.0,9.885069444444444,7.162808639608804,5.918209890316812,0.0,98.11902559941441,2268.4821887381763
854080.0,9.885185185185184,7.162829095824898,5.918105847580168,0.0,98.1205280768097,2268.7547457606115
854090.0,9.885300925925925,7.1628495484154975,5.918001804432352,0.0,98.1220302640121,2269.0273069557893
854100.0,9.885416666666666,7.162869997381089,5.917897760873479,0.0,98.12353216108004,2269.2998723229034
854110.0,9.885532407407407,7.162890442722245,5.9177937169036525,0.0,98.1250337680628,2269.572441861148
854120.0,9.885648148148148,7.1629108844394915,5.917689672522969,0.0,98.12653508501606,2269.845015569718
854130.0,9.885763888888889,7.162931322533384,5.917585627731531,0.0,98.12803611199254,2270.117593447806
854140.0,9.88587962962963,7.162951757004459,5.917481582529451,0.0,98.1295368490467,2270.3901754946096
854150.0,9.88599537037037,7.1629721878532635,5.91737753691682,0.0,98.13103729623147,2270.662761709321
854160.0,9.886111111111111,7.162992615080316,5.917273490893736,0.0,98.13253745360103,2270.935352091137
854170.0,9.886226851851852,7.163013038686213,5.917169444460314,0.0,98.13403732120712,2271.207946639251
854180.0,9.886342592592593,7.163033458671423,5.917065397616653,0.0,98.13553689910736,2271.48054535286
854190.0,9.886458333333334,7.163053875036557,5.916961350362858,0.0,98.13703618734984,2271.7531482311583
854200.0,9.886574074074074,7.163074287782103,5.916857302699024,0.0,98.13853518599302,2272.0257552733415
854210.0,9.886689814814815,7.163094696908634,5.916753254625264,0.0,98.1400338950867,2272.298366478606
854220.0,9.886805555555556,7.163115102416672,5.916649206141662,0.0,98.14153231468649,2272.5709818461464
854230.0,9.886921296296297,7.163135504306763,5.916545157248341,0.0,98.14303044484456,2272.8436013751602
854240.0,9.887037037037038,7.163155902579453,5.916441107945393,0.0,98.14452828561464,2273.116225064842
854250.0,9.887152777777779,7.163176297235256,5.916337058232919,0.0,98.14602583705049,2273.38885291439
854260.0,9.88726851851852,7.163196688274782,5.916233008111027,0.0,98.1475230992037,2273.6614849229986
854270.0,9.887384259259258,7.163217075698485,5.916128957579813,0.0,98.14902007213263,2273.934121089866
854280.0,9.8875,7.163237459506971,5.916024906639388,0.0,98.15051675588433,2274.2067614141874
854290.0,9.88761574074074,7.163257839700747,5.915920855289845,0.0,98.15201315051696,2274.4794058951616
854300.0,9.887731481481481,7.1632782162803945,5.915816803531296,0.0,98.15350925608148,2274.752054531984
854310.0,9.887847222222222,7.1632985892463985,5.91571275136384,0.0,98.1550050726342,2275.024707323852
854320.0,9.887962962962963,7.163318958599322,5.915608698787567,0.0,98.15650060022438,2275.297364269964
854330.0,9.888078703703703,7.163339324339708,5.915504645802597,0.0,98.15799583890708,2275.5700253695168
854340.0,9.888194444444444,7.163359686468097,5.915400592409024,0.0,98.15949078873577,2275.842690621708
854350.0,9.888310185185185,7.163380044985031,5.915296538606952,0.0,98.16098544976386,2276.115360025735
854360.0,9.888425925925926,7.163400399891042,5.915192484396482,0.0,98.16247982204469,2276.3880335807958
854370.0,9.888541666666667,7.163420751186661,5.915088429777709,0.0,98.16397390563107,2276.6607112860893
854380.0,9.888657407407408,7.163441098872451,5.914984374750754,0.0,98.16546770057545,2276.933393140813
854390.0,9.888773148148148,7.1634614429489485,5.914880319315696,0.0,98.16696120693294,2277.2060791441654
854400.0,9.88888888888889,7.163481783416684,5.9147762634726595,0.0,98.16845442475656,2277.4787692953455
854410.0,9.88900462962963,7.163502120276204,5.914672207221739,0.0,98.16994735409872,2277.7514635935518
854420.0,9.889120370370371,7.163522453528066,5.91456815056303,0.0,98.17143999501319,2278.024162037982
854430.0,9.889236111111112,7.163542783172765,5.91446409349664,0.0,98.17293234755465,2278.2968646278364
854440.0,9.889351851851853,7.163563109210866,5.914360036022663,0.0,98.17442441177288,2278.5695713623136
854450.0,9.889467592592593,7.163583431642879,5.914255978141216,0.0,98.17591618772306,2278.8422822406123
854460.0,9.889583333333333,7.163603750469389,5.914151919852389,0.0,98.1774076754561,2279.1149972619337
854470.0,9.889699074074073,7.163624065690939,5.914047861156288,0.0,98.17889887502868,2279.387716425475
854480.0,9.889814814814814,7.163644377308005,5.913943802053026,0.0,98.1803897864942,2279.6604397304377
854490.0,9.889930555555555,7.163664685321202,5.913839742542679,0.0,98.18188040990094,2279.9331671760206
854500.0,9.890046296296296,7.163684989731019,5.9137356826253775,0.0,98.18337074530805,2280.2058987614246
854510.0,9.890162037037037,7.163705290538009,5.913631622301207,0.0,98.18486079276451,2280.478634485849
854520.0,9.890277777777778,7.163725587742698,5.913527561570272,0.0,98.18635055232483,2280.751374348494
854530.0,9.890393518518518,7.163745881345649,5.913423500432676,0.0,98.1878400240411,2281.0241183485605
854540.0,9.89050925925926,7.163766171347367,5.913319438888522,0.0,98.18932920796802,2281.2968664852497
854550.0,9.890625,7.163786457748426,5.913215376937911,0.0,98.19081810415632,2281.5696187577614
854560.0,9.89074074074074,7.163806740549377,5.913111314580947,0.0,98.19230671266165,2281.8423751652963
854570.0,9.890856481481482,7.163827019750709,5.913007251817729,0.0,98.193795033538,2282.1151357070567
854580.0,9.890972222222222,7.163847295352962,5.912903188648364,0.0,98.19528306683478,2282.3879003822417
854590.0,9.891087962962963,7.163867567356737,5.9127991250729375,0.0,98.19677081260511,2282.6606691900547
854600.0,9.891203703703704,7.1638878357625115,5.9126950610915765,0.0,98.19825827090682,2282.9334421296962
854610.0,9.891319444444445,7.163908100570841,5.912590996704373,0.0,98.19974544178802,2283.2062192003677
854620.0,9.891435185185186,7.163928361782261,5.912486931911416,0.0,98.20123232530334,2283.479000401271
854630.0,9.891550925925927,7.163948619397319,5.912382866712827,0.0,98.20271892150562,2283.751785731609
854640.0,9.891666666666667,7.163968873416529,5.912278801108695,0.0,98.20420523044821,2284.0245751905823
854650.0,9.891782407407407,7.16398912384048,5.9121747350991205,0.0,98.2056912521826,2284.297368777394
854660.0,9.891898148148147,7.164009370669658,5.91207066868422,0.0,98.20717698676549,2284.5701664912463
854670.0,9.892013888888888,7.164029613904604,5.911966601864078,0.0,98.20866243424578,2284.842968331341
854680.0,9.892129629629629,7.1640498535458885,5.911862534638815,0.0,98.21014759467697,2285.1157742968817
854690.0,9.89224537037037,7.164070089594043,5.91175846700851,0.0,98.2116324681141,2285.388584387071
854700.0,9.89236111111111,7.164090322049577,5.911654398973283,0.0,98.21311705460992,2285.6613986011116
854710.0,9.892476851851852,7.164110550913047,5.911550330533238,0.0,98.21460135421502,2285.9342169382066
854720.0,9.892592592592592,7.164130776184984,5.911446261688457,0.0,98.21608536698375,2286.2070393975596
854730.0,9.892708333333333,7.164150997865907,5.911342192439058,0.0,98.21756909296859,2286.4798659783733
854740.0,9.892824074074074,7.164171215956392,5.911238122785141,0.0,98.21905253222107,2286.7526966798514
854750.0,9.892939814814815,7.164191430456976,5.911134052726809,0.0,98.22053568479679,2287.025531501198
854760.0,9.893055555555556,7.164211641368159,5.911029982264153,0.0,98.22201855074869,2287.298370441617
854770.0,9.893171296296297,7.164231848690494,5.9109259113972845,0.0,98.22350113012688,2287.571213500312
854780.0,9.893287037037037,7.16425205242453,5.910821840126309,0.0,98.22498342298518,2287.844060676487
854790.0,9.893402777777778,7.164272252570759,5.910717768451317,0.0,98.22646542937753,2288.116911969346
854800.0,9.893518518518519,7.1642924491298,5.910613696372418,0.0,98.22794714935328,2288.3897673780943
854810.0,9.89363425925926,7.164312642102117,5.9105096238897055,0.0,98.22942858297125,2288.662626901936
854820.0,9.89375,7.164332831488278,5.910405551003292,0.0,98.23090973027901,2288.935490540076
854830.0,9.893865740740742,7.164353017288788,5.910301477713275,0.0,98.23239059133154,2289.2083582917185
854840.0,9.89398148148148,7.164373199504247,5.910197404019744,0.0,98.23387116617923,2289.4812301560687
854850.0,9.894097222222221,7.164393378135131,5.910093329922825,0.0,98.2353514548796,2289.7541061323323
854860.0,9.894212962962962,7.16441355318198,5.909989255422604,0.0,98.23683145748085,2290.026986219714
854870.0,9.894328703703703,7.1644337246453835,5.909885180519183,0.0,98.23831117403593,2290.2998704174197
854880.0,9.894444444444444,7.164453892525821,5.9097811052126685,0.0,98.23979060460162,2290.5727587246547
854890.0,9.894560185185185,7.164474056823823,5.909677029503158,0.0,98.24126974922635,2290.845651140625
854900.0,9.894675925925926,7.164494217539992,5.909572953390755,0.0,98.24274860796238,2291.118547664536
854910.0,9.894791666666666,7.164514374674798,5.909468876875563,0.0,98.24422718086736,2291.391448295594
854920.0,9.894907407407407,7.164534528228804,5.909364799957682,0.0,98.24570546798903,2291.6643530330048
854930.0,9.895023148148148,7.164554678202546,5.909260722637212,0.0,98.247183469382,2291.937261875975
854940.0,9.895138888888889,7.164574824596554,5.909156644914253,0.0,98.24866118509894,2292.210174823711
854950.0,9.89525462962963,7.164594967411358,5.909052566788911,0.0,98.25013861519216,2292.48309187542
854960.0,9.89537037037037,7.164615106647503,5.908948488261293,0.0,98.2516157597138,2292.756013030308
854970.0,9.895486111111111,7.164635242305499,5.908844409331487,0.0,98.25309261871699,2293.0289382875826
854980.0,9.895601851851852,7.164655374385944,5.908740329999605,0.0,98.25456919225279,2293.3018676464503
854990.0,9.895717592592593,7.16467550288931,5.90863625026574,0.0,98.2560454803781,2293.574801106118
855000.0,9.895833333333334,7.164695627816135,5.908532170130003,0.0,98.25752148314099,2293.8477386657933
855010.0,9.895949074074075,7.164715749167013,5.908428089592485,0.0,98.25899720059418,2294.1206803246837
855020.0,9.896064814814816,7.164735866942412,5.908324008653297,0.0,98.26047263279449,2294.3936260819964
855030.0,9.896180555555556,7.164755981142884,5.908219927312543,0.0,98.26194777978962,2294.6665759369407
855040.0,9.896296296296295,7.16477609176899,5.9081158455703084,0.0,98.26342264163314,2294.939529888723
855050.0,9.896412037037036,7.164796198821263,5.908011763426709,0.0,98.26489721837982,2295.212487936552
855060.0,9.896527777777777,7.164816302300184,5.907907680881843,0.0,98.26637151008171,2295.4854500796355
855070.0,9.896643518518518,7.164836402206347,5.907803597935811,0.0,98.26784551678745,2295.7584163171823
855080.0,9.896759259259259,7.164856498540282,5.907699514588711,0.0,98.26931923855385,2296.0313866484007
855090.0,9.896875,7.16487659130246,5.907595430840645,0.0,98.27079267543328,2296.304361072499
855100.0,9.89699074074074,7.164896680493509,5.907491346691727,0.0,98.27226582747319,2296.5773395886863
855110.0,9.897106481481481,7.164916766113887,5.907387262142043,0.0,98.27373869473301,2296.8503221961714
855120.0,9.897222222222222,7.164936848164162,5.9072831771916965,0.0,98.27521127725957,2297.123308894164
855130.0,9.897337962962963,7.164956926644862,5.907179091840797,0.0,98.27668357510785,2297.3962996818727
855140.0,9.897453703703704,7.164977001556519,5.907075006089445,0.0,98.27815558832968,2297.669294558507
855150.0,9.897569444444445,7.1649970728996655,5.906970919937729,0.0,98.27962731697727,2297.9422935232765
855160.0,9.897685185185185,7.165017140674842,5.906866833385766,0.0,98.28109876110305,2298.2152965753903
855170.0,9.897800925925926,7.165037204882557,5.906762746433645,0.0,98.28256992075983,2298.4883037140594
855180.0,9.897916666666667,7.165057265523382,5.906658659081478,0.0,98.28404079599798,2298.7613149384924
855190.0,9.898032407407408,7.165077322597856,5.9065545713293615,0.0,98.2855113868727,2299.0343302479005
855200.0,9.898148148148149,7.165097376106467,5.906450483177393,0.0,98.28698169343674,2299.3073496414936
855210.0,9.89826388888889,7.1651174260497745,5.90634639462568,0.0,98.28845171573907,2299.5803731184815
855220.0,9.89837962962963,7.165137472428308,5.906242305674325,0.0,98.28992145383381,2299.8534006780756
855230.0,9.89849537037037,7.165157515242597,5.906138216323418,0.0,98.29139090777306,2300.126432319486
855240.0,9.89861111111111,7.165177554493178,5.906034126573066,0.0,98.29286007760882,2300.399468041924
855250.0,9.898726851851851,7.165197590180564,5.905930036423382,0.0,98.29432896339371,2300.6725078445997
855260.0,9.898842592592592,7.165217622305358,5.905825945874456,0.0,98.2957975651782,2300.9455517267256
855270.0,9.898958333333333,7.1652376508680025,5.905721854926385,0.0,98.29726588301986,2301.218599687512
855280.0,9.899074074074074,7.165257675869089,5.905617763579282,0.0,98.2987339169644,2301.4916517261704
855290.0,9.899189814814815,7.165277697309122,5.90551367183324,0.0,98.3002016670682,2301.764707841912
855300.0,9.899305555555555,7.165297715188644,5.905409579688352,0.0,98.30166913338138,2302.037768033949
855310.0,9.899421296296296,7.165317729508171,5.905305487144738,0.0,98.30313631595703,2302.3108323014935
855320.0,9.899537037037037,7.1653377402682885,5.905201394202495,0.0,98.30460321484593,2302.5839006437564
855330.0,9.899652777777778,7.165357747469475,5.9050973008617165,0.0,98.30606983010411,2302.8569730599515
855340.0,9.899768518518519,7.1653777511122785,5.904993207122504,0.0,98.3075361617799,2303.1300495492897
855350.0,9.89988425925926,7.1653977511972355,5.904889112984964,0.0,98.30900220992666,2303.403130110984
855360.0,9.9,7.16541774772487,5.904785018449201,0.0,98.31046797459665,2303.676214744247
855370.0,9.900115740740741,7.1654377406957,5.9046809235153015,0.0,98.31193345584148,2303.9493034482907
855380.0,9.900231481481482,7.165457730110325,5.90457682818338,0.0,98.3133986537123,2304.222396222329
855390.0,9.900347222222223,7.165477715969194,5.904472732453529,0.0,98.31486356826609,2304.495493065574
855400.0,9.900462962962964,7.16549769827288,5.904368636325855,0.0,98.31632819954886,2304.7685939772396
855410.0,9.900578703703705,7.16551767702189,5.904264539800462,0.0,98.31779254761574,2305.0416989565383
855420.0,9.900694444444444,7.16553765221681,5.904160442877444,0.0,98.31925661251685,2305.314808002684
855430.0,9.900810185185184,7.165557623858115,5.904056345556908,0.0,98.32072039430848,2305.5879211148904
855440.0,9.900925925925925,7.165577591946358,5.903952247838944,0.0,98.32218389303834,2305.861038292371
855450.0,9.901041666666666,7.1655975564820595,5.903848149723666,0.0,98.32364710876006,2306.13415953434
855460.0,9.901157407407407,7.165617517465748,5.903744051211167,0.0,98.3251100415249,2306.407284840011
855470.0,9.901273148148148,7.165637474898002,5.903639952301559,0.0,98.32657269138456,2306.680414208598
855480.0,9.901388888888889,7.165657428779298,5.903535852994933,0.0,98.32803505839462,2306.9535476393157
855490.0,9.90150462962963,7.165677379110187,5.903431753291388,0.0,98.32949714260299,2307.2266851313784
855500.0,9.90162037037037,7.165697325891177,5.903327653191029,0.0,98.33095894406316,2307.499826684001
855510.0,9.901736111111111,7.165717269122862,5.903223552693961,0.0,98.33242046282528,2307.7729722963977
855520.0,9.901851851851852,7.165737208805722,5.903119451800276,0.0,98.33388169894599,2308.0461219677836
855530.0,9.901967592592593,7.165757144940266,5.903015350510083,0.0,98.33534265247367,2308.319275697374
855540.0,9.902083333333334,7.165777077527077,5.902911248823479,0.0,98.33680332345838,2308.592433484383
855550.0,9.902199074074074,7.165797006566691,5.9028071467405665,0.0,98.33826371195596,2308.8655953280277
855560.0,9.902314814814815,7.165816932059589,5.902703044261442,0.0,98.33972381801881,2309.1387612275225
855570.0,9.902430555555556,7.165836854006322,5.902598941386211,0.0,98.34118364169514,2309.4119311820823
855580.0,9.902546296296297,7.165856772407425,5.9024948381149756,0.0,98.34264318303823,2309.6851051909243
855590.0,9.902662037037038,7.165876687263428,5.902390734447838,0.0,98.34410244210038,2309.9582832532633
855600.0,9.902777777777779,7.165896598574856,5.902286630384893,0.0,98.3455614189334,2310.2314653683156
855610.0,9.90289351851852,7.165916506342243,5.9021825259262455,0.0,98.34702011358878,2310.504651535298
855620.0,9.903009259259258,7.165936410566116,5.902078421071992,0.0,98.34847852611854,2310.7778417534264
855630.0,9.903125,7.165956311247014,5.90197431582224,0.0,98.34993665657439,2311.051036021917
855640.0,9.90324074074074,7.1659762083854375,5.901870210177084,0.0,98.35139450500886,2311.324234339986
855650.0,9.903356481481481,7.165996101981979,5.9017661041366285,0.0,98.35285207147137,2311.597436706851
855660.0,9.903472222222222,7.166015992037083,5.901661997700962,0.0,98.35430935601852,2311.8706431217292
855670.0,9.903587962962963,7.166035878551349,5.901557890870218,0.0,98.35576635869585,2312.1438535838365
855680.0,9.903703703703703,7.166055761525282,5.901453783644463,0.0,98.35722307955987,2312.417068092391
855690.0,9.903819444444444,7.16607564095943,5.9013496760238136,0.0,98.358679518661,2312.6902866466094
855700.0,9.903935185185185,7.166095516854285,5.901245568008362,0.0,98.36013567605217,2312.9635092457097
855710.0,9.904050925925926,7.166115389210394,5.90114145959822,0.0,98.3615915517823,2313.236735888909
855720.0,9.904166666666667,7.166135258028286,5.901037350793485,0.0,98.36304714590446,2313.5099665754256
855730.0,9.904282407407408,7.16615512330849,5.90093324159425,0.0,98.36450245847027,2313.783201304477
855740.0,9.904398148148148,7.1661749850515415,5.9008291320006245,0.0,98.36595748953158,2314.056440075281
855750.0,9.90451388888889,7.166194843257938,5.900725022012708,0.0,98.36741223914032,2314.3296828870566
855760.0,9.90462962962963,7.166214697928281,5.9006209116305985,0.0,98.36886670734599,2314.6029297390214
855770.0,9.904745370370371,7.166234549063026,5.900516800854394,0.0,98.37032089420552,2314.876180630394
855780.0,9.904861111111112,7.166254396662737,5.9004126896842,0.0,98.37177479976529,2315.1494355603936
855790.0,9.904976851851853,7.166274240727935,5.900308578120114,0.0,98.37322842407936,2315.4226945282385
855800.0,9.905092592592593,7.1662940812591405,5.900204466162241,0.0,98.37468176719892,2315.6959575331475
855810.0,9.905208333333333,7.166313918256875,5.900100353810684,0.0,98.37613482917496,2315.96922457434
855820.0,9.905324074074073,7.166333751721698,5.899996241065532,0.0,98.37758761005846,2316.242495651034
855830.0,9.905439814814814,7.166353581654149,5.899892127926894,0.0,98.37904010990343,2316.5157707624508
855840.0,9.905555555555555,7.166373408054699,5.899788014394868,0.0,98.38049232876223,2316.7890499078085
855850.0,9.905671296296296,7.166393230923912,5.89968390046956,0.0,98.38194426668218,2317.0623330863273
855860.0,9.905787037037037,7.166413050262292,5.89957978615106,0.0,98.38339592371753,2317.3356202972263
855870.0,9.905902777777778,7.166432866070419,5.899475671439472,0.0,98.38484729991791,2317.608911539726
855880.0,9.906018518518518,7.166452678348772,5.899371556334914,0.0,98.386298395339,2317.8822068130467
855890.0,9.90613425925926,7.166472487097895,5.899267440837454,0.0,98.38774921002829,2318.1555061164077
855900.0,9.90625,7.166492292318311,5.899163324947226,0.0,98.38919974403876,2318.4288094490303
855910.0,9.90636574074074,7.166512094010547,5.899059208664307,0.0,98.39064999742139,2318.702116810134
855920.0,9.906481481481482,7.1665318921751435,5.898955091988805,0.0,98.39209997022782,2318.97542819894
855930.0,9.906597222222222,7.1665516868126105,5.8988509749208236,0.0,98.39354966251041,2319.248743614669
855940.0,9.906712962962963,7.166571477923491,5.898746857460453,0.0,98.39499907431914,2319.5220630565423
855950.0,9.906828703703704,7.166591265508306,5.89864273960781,0.0,98.3964482057069,2319.79538652378
855960.0,9.906944444444445,7.166611049567555,5.898538621362982,0.0,98.39789705672445,2320.0687140156047
855970.0,9.907060185185186,7.166630830101822,5.898434502726078,0.0,98.3993456274212,2320.3420455312366
855980.0,9.907175925925927,7.166650607111622,5.898330383697193,0.0,98.4007939178527,2320.6153810698966
855990.0,9.907291666666667,7.1666703805974405,5.898226264276428,0.0,98.40224192806964,2320.888720630808
856000.0,9.907407407407407,7.166690150559839,5.89812214446388,0.0,98.4036896581203,2321.162064213192
856010.0,9.907523148148147,7.166709916999326,5.898018024259665,0.0,98.40513710805854,2321.43541181627
856020.0,9.907638888888888,7.16672967991644,5.897913903663862,0.0,98.4065842779343,2321.7087634392647
856030.0,9.907754629629629,7.1667494393117055,5.897809782676586,0.0,98.40803116779993,2321.9821190813977
856040.0,9.90787037037037,7.166769195185622,5.897705661297931,0.0,98.40947777770663,2322.255478741891
856050.0,9.90798611111111,7.166788947538792,5.897601539527997,0.0,98.41092410770365,2322.528842419968
856060.0,9.908101851851852,7.16680869637165,5.897497417366895,0.0,98.41237015784803,2322.802210114851
856070.0,9.908217592592592,7.166828441684802,5.897393294814706,0.0,98.41381592818412,2323.075581825762
856080.0,9.908333333333333,7.166848183478719,5.897289171871551,0.0,98.41526141876935,2323.3489575519257
856090.0,9.908449074074074,7.1668679217539495,5.897185048537514,0.0,98.41670662965059,2323.6223372925633
856100.0,9.908564814814815,7.166887656512138,5.897080924813866,0.0,98.41815156088106,2323.8957210468993
856110.0,9.908680555555556,7.166907387755654,5.896976800702601,0.0,98.41959621259386,2324.1691088141565
856120.0,9.908796296296297,7.166927115485001,5.896872676203817,0.0,98.42104058497534,2324.44250059356
856130.0,9.908912037037037,7.166946839700747,5.896768551317622,0.0,98.42248467807514,2324.715896384332
856140.0,9.909027777777778,7.166966560403363,5.896664426044105,0.0,98.42392849194752,2324.989296185699
856150.0,9.909143518518519,7.166986277593349,5.896560300383387,0.0,98.42537202663968,2325.2626999968843
856160.0,9.90925925925926,7.1670059912713,5.896456174335547,0.0,98.42681528220074,2325.536107817112
856170.0,9.909375,7.167025701437663,5.896352047900686,0.0,98.42825825868731,2325.809519645609
856180.0,9.909490740740742,7.167045408092974,5.896247921078931,0.0,98.42970095614469,2326.0829354815983
856190.0,9.90960648148148,7.167065111237734,5.896143793870364,0.0,98.4311433746246,2326.3563553243057
856200.0,9.909722222222221,7.167084810872519,5.896039666275078,0.0,98.43258551417647,2326.629779172956
856210.0,9.909837962962962,7.167104506997785,5.895935538293197,0.0,98.43402737485536,2326.9032070267754
856220.0,9.909953703703703,7.167124199614081,5.895831409924801,0.0,98.43546895670704,2327.1766388849883
856230.0,9.910069444444444,7.167143888721906,5.895727281169999,0.0,98.43691025978458,2327.450074746821
856240.0,9.910185185185185,7.167163574321769,5.895623152028897,0.0,98.43835128413704,2327.723514611499
856250.0,9.910300925925926,7.167183256414244,5.895519022501581,0.0,98.43979202981436,2327.9969584782484
856260.0,9.910416666666666,7.167202934999791,5.895414892588166,0.0,98.44123249687125,2328.2704063462957
856270.0,9.910532407407407,7.167222610078949,5.895310762288753,0.0,98.442672685354,2328.543858214866
856280.0,9.910648148148148,7.167242281652224,5.895206631603429,0.0,98.44411259531466,2328.8173140831864
856290.0,9.910763888888889,7.167261949720146,5.895102500532308,0.0,98.44555222680307,2329.090773950483
856300.0,9.91087962962963,7.167281614283227,5.894998369075484,0.0,98.44699157987043,2329.3642378159825
856310.0,9.91099537037037,7.167301275341957,5.894894237233064,0.0,98.44843065456692,2329.637705678912
856320.0,9.911111111111111,7.167320932896928,5.894790105005141,0.0,98.44986945094114,2329.9111775384977
856330.0,9.911226851851852,7.167340586948581,5.894685972391815,0.0,98.45130796904886,2330.1846533939674
856340.0,9.911342592592593,7.167360237497472,5.894581839393196,0.0,98.45274620893514,2330.4581332445478
856350.0,9.911458333333334,7.167379884544102,5.894477706009369,0.0,98.45418417065316,2330.7316170894665
856360.0,9.911574074074075,7.167399528088976,5.894373572240451,0.0,98.45562185425231,2331.0051049279505
856370.0,9.911689814814816,7.167419168132667,5.894269438086529,0.0,98.45705925978197,2331.278596759228
856380.0,9.911805555555556,7.1674388046756325,5.894165303547724,0.0,98.45849638729686,2331.552092582526
856390.0,9.911921296296295,7.1674584377184125,5.8940611686241065,0.0,98.45993323684287,2331.825592397073
856400.0,9.912037037037036,7.167478067261517,5.893957033315795,0.0,98.46136980847228,2332.099096202096
856410.0,9.912152777777777,7.167497693305467,5.8938528976228906,0.0,98.46280610223491,2332.372603996825
856420.0,9.912268518518518,7.167517315850779,5.893748761545487,0.0,98.46424211818142,2332.6461157804865
856430.0,9.912384259259259,7.1675369348979485,5.893644625083687,0.0,98.46567785636215,2332.9196315523095
856440.0,9.9125,7.1675565504475625,5.893540488237595,0.0,98.46711331682613,2333.193151311523
856450.0,9.91261574074074,7.167576162500064,5.893436351007305,0.0,98.46854849962867,2333.466675057355
856460.0,9.912731481481481,7.167595771055991,5.893332213392919,0.0,98.46998340481481,2333.7402027890353
856470.0,9.912847222222222,7.167615376115864,5.893228075394534,0.0,98.4714180324365,2334.0137345057924
856480.0,9.912962962962963,7.1676349776801835,5.893123937012256,0.0,98.47285238254435,2334.2872702068553
856490.0,9.913078703703704,7.167654575749518,5.893019798246185,0.0,98.47428645518754,2334.5608098914527
856500.0,9.913194444444445,7.167674170324326,5.892915659096411,0.0,98.47572025042012,2334.8343535588147
856510.0,9.913310185185185,7.167693761405146,5.892811519563044,0.0,98.4771537682883,2335.107901208172
856520.0,9.913425925925926,7.167713348992496,5.892707379646184,0.0,98.47858700884393,2335.3814528387516
856530.0,9.913541666666667,7.167732933086864,5.89260323934593,0.0,98.48001997213743,2335.6550084497853
856540.0,9.913657407407408,7.167752513688837,5.89249909866238,0.0,98.48145265821697,2335.928568040503
856550.0,9.913773148148149,7.16777209079885,5.892394957595625,0.0,98.48288506713824,2336.2021316101336
856560.0,9.91388888888889,7.167791664417487,5.892290816145781,0.0,98.48431719894528,2336.475699157909
856570.0,9.91400462962963,7.16781123454522,5.892186674312946,0.0,98.48574905369352,2336.7492706830576
856580.0,9.91412037037037,7.167830801182573,5.892082532097204,0.0,98.48718063142996,2337.0228461848114
856590.0,9.91423611111111,7.167850364330072,5.891978389498672,0.0,98.48861193220546,2337.296425662401
856600.0,9.914351851851851,7.167869923988222,5.89187424651744,0.0,98.49004295607081,2337.5700091150566
856610.0,9.914467592592592,7.167889480157525,5.891770103153608,0.0,98.4914737030756,2337.84359654201
856620.0,9.914583333333333,7.1679090328385655,5.891665959407282,0.0,98.49290417326901,2338.117187942491
856630.0,9.914699074074074,7.1679285820317835,5.891561815278557,0.0,98.4943343667063,2338.390783315732
856640.0,9.914814814814815,7.167948127737724,5.891457670767537,0.0,98.49576428343208,2338.6643826609634
856650.0,9.914930555555555,7.1679676699569015,5.891353525874308,0.0,98.49719392349861,2338.9379859774176
856660.0,9.915046296296296,7.167987208689832,5.891249380598995,0.0,98.49862328695623,2339.2115932643255
856670.0,9.915162037037037,7.168006743937027,5.89114523494167,0.0,98.5000523738548,2339.48520452092
856680.0,9.915277777777778,7.16802627569901,5.89104108890245,0.0,98.50148118424448,2339.758819746432
856690.0,9.915393518518519,7.168045803976293,5.8909369424814315,0.0,98.5029097181759,2340.0324389400935
856700.0,9.91550925925926,7.168065328769389,5.89083279567871,0.0,98.504337975699,2340.306062101137
856710.0,9.915625,7.168084850078795,5.890728648494389,0.0,98.50576595686368,2340.579689228795
856720.0,9.915740740740741,7.168104367905088,5.890624500928557,0.0,98.50719366171874,2340.8533203222996
856730.0,9.915856481481482,7.168123882248701,5.89052035298133,0.0,98.50862109031884,2341.126955380884
856740.0,9.915972222222223,7.168143393110238,5.8904162046528,0.0,98.510048242708,2341.40059440378
856750.0,9.916087962962964,7.168162900490139,5.890312055943063,0.0,98.51147511894295,2341.674237390222
856760.0,9.916203703703705,7.168182404388953,5.890207906852223,0.0,98.51290171906817,2341.9478843394413
856770.0,9.916319444444444,7.168201904807164,5.890103757380376,0.0,98.51432804313626,2342.221535250672
856780.0,9.916435185185184,7.1682214017453525,5.889999607527628,0.0,98.515754091195,2342.4951901231475
856790.0,9.916550925925925,7.168240895203962,5.889895457294067,0.0,98.51717986329928,2342.768848956101
856800.0,9.916666666666666,7.168260385183581,5.889791306679803,0.0,98.51860535949399,2343.0425117487666
856810.0,9.916782407407407,7.168279871684662,5.8896871556849275,0.0,98.52003057983445,2343.316178500377
856820.0,9.916898148148148,7.16829935470773,5.88958300430955,0.0,98.52145552436617,2343.5898492101674
856830.0,9.917013888888889,7.168318834253297,5.889478852553753,0.0,98.52288019313991,2343.8635238773704
856840.0,9.91712962962963,7.16833831032192,5.8893747004176555,0.0,98.52430458620553,2344.1372025012206
856850.0,9.91724537037037,7.168357782914097,5.889270547901342,0.0,98.5257287036161,2344.410885080953
856860.0,9.917361111111111,7.168377252030314,5.889166395004911,0.0,98.52715254542049,2344.6845716158014
856870.0,9.917476851851852,7.168396717671087,5.889062241728477,0.0,98.52857611166655,2344.9582621050004
856880.0,9.917592592592593,7.168416179836965,5.88895808807212,0.0,98.52999940240424,2345.231956547785
856890.0,9.917708333333334,7.168435638528466,5.8888539340359545,0.0,98.53142241768627,2345.50565494339
856900.0,9.917824074074074,7.168455093746041,5.888749779620063,0.0,98.53284515756276,2345.7793572910496
856910.0,9.917939814814815,7.168474545490293,5.88864562482456,0.0,98.53426762207906,2346.05306359
856920.0,9.918055555555556,7.168493993761644,5.888541469649542,0.0,98.53568981129155,2346.3267738394757
856930.0,9.918171296296297,7.168513438560699,5.888437314095104,0.0,98.5371117252435,2346.6004880387122
856940.0,9.918287037037038,7.168532879887911,5.888333158161348,0.0,98.53853336399136,2346.8742061869457
856950.0,9.918402777777779,7.168552317743786,5.888229001848369,0.0,98.53995472758075,2347.147928283411
856960.0,9.91851851851852,7.168571752128908,5.8881248451562636,0.0,98.54137581606078,2347.4216543273446
856970.0,9.918634259259258,7.1685911830437075,5.8880206880851365,0.0,98.54279662948665,2347.695384317982
856980.0,9.91875,7.168610610488775,5.887916530635089,0.0,98.54421716790213,2347.96911825456
856990.0,9.91886574074074,7.168630034464568,5.887812372806212,0.0,98.54563743136255,2348.2428561363135
857000.0,9.918981481481481,7.168649454971626,5.887708214598613,0.0,98.5470574199138,2348.51659796248
857010.0,9.919097222222222,7.168668872010455,5.887604056012382,0.0,98.54847713360749,2348.7903437322952
857020.0,9.919212962962963,7.168688285581566,5.887499897047617,0.0,98.54989657249301,2349.064093444997
857030.0,9.919328703703703,7.168707695685482,5.887395737704425,0.0,98.55131573662004,2349.337847099821
857040.0,9.919444444444444,7.168727102322696,5.887291577982912,0.0,98.552734626039,2349.611604696004
857050.0,9.919560185185185,7.168746505493783,5.887187417883152,0.0,98.55415324079817,2349.8853662327842
857060.0,9.919675925925926,7.1687659051991846,5.887083257405264,0.0,98.55557158095212,2350.1591317093985
857070.0,9.919791666666667,7.168785301439427,5.886979096549339,0.0,98.55698964654505,2350.432901125083
857080.0,9.919907407407408,7.1688046942150745,5.88687493531548,0.0,98.55840743762788,2350.7066744790764
857090.0,9.920023148148148,7.168824083526577,5.886770773703778,0.0,98.55982495425413,2350.980451770616
857100.0,9.92013888888889,7.168843469374509,5.886666611714343,0.0,98.56124219646892,2351.2542329989396
857110.0,9.92025462962963,7.1688628517593305,5.886562449347264,0.0,98.5626591643265,2351.5280181632847
857120.0,9.920370370370371,7.168882230681581,5.8864582866026405,0.0,98.56407585787267,2351.80180726289
857130.0,9.920486111111112,7.168901606141763,5.886354123480573,0.0,98.56549227715925,2352.075600296994
857140.0,9.920601851851853,7.168920978140391,5.8862499599811615,0.0,98.56690842223506,2352.349397264833
857150.0,9.920717592592593,7.168940346677992,5.886145796104507,0.0,98.56832429315,2352.6231981656474
857160.0,9.920833333333333,7.168959711755071,5.886041631850693,0.0,98.56973988995483,2352.897002998675
857170.0,9.920949074074073,7.168979073372138,5.8859374672198435,0.0,98.57115521269866,2353.1708117631547
857180.0,9.921064814814814,7.168998431529706,5.8858333022120375,0.0,98.57257026143095,2353.444624458325
857190.0,9.921180555555555,7.169017786228275,5.885729136827377,0.0,98.57398503620156,2353.7184410834257
857200.0,9.921296296296296,7.169037137468409,5.885624971065968,0.0,98.575399537059,2353.9922616376953
857210.0,9.921412037037037,7.1690564852505645,5.885520804927893,0.0,98.57681376405691,2354.266086120373
857220.0,9.921527777777778,7.169075829575274,5.885416638413269,0.0,98.57822771724074,2354.5399145306988
857230.0,9.921643518518518,7.169095170443036,5.885312471522178,0.0,98.57964139666161,2354.813746867912
857240.0,9.92175925925926,7.169114507854418,5.8852083042547365,0.0,98.58105480236823,2355.087583131252
857250.0,9.921875,7.169133841809847,5.8851041366110275,0.0,98.58246793441413,2355.3614233199587
857260.0,9.92199074074074,7.16915317230993,5.884999968591159,0.0,98.58388079284276,2355.635267433272
857270.0,9.922106481481482,7.169172499355107,5.884895800195218,0.0,98.5852933777107,2355.9091154704324
857280.0,9.922222222222222,7.16919182294589,5.884791631423308,0.0,98.58670568906214,2356.1829674306796
857290.0,9.922337962962963,7.169211143082841,5.884687462275536,0.0,98.58811772694685,2356.456823313255
857300.0,9.922453703703704,7.169230459766459,5.884583292751996,0.0,98.58952949141792,2356.730683117398
857310.0,9.922569444444445,7.1692497729972295,5.884479122852775,0.0,98.59094098252395,2357.004546842349
857320.0,9.922685185185186,7.16926908277568,5.8843749525779865,0.0,98.5923522003127,2357.27841448735
857330.0,9.922800925925927,7.169288389102322,5.884270781927717,0.0,98.59376314483478,2357.552286051641
857340.0,9.922916666666667,7.169307691977671,5.884166610902069,0.0,98.59517381613969,2357.8261615344636
857350.0,9.923032407407407,7.169326991402231,5.884062439501147,0.0,98.59658421427726,2358.1000409350586
857360.0,9.923148148148147,7.1693462873765235,5.883958267725038,0.0,98.59799433929653,2358.3739242526676
857370.0,9.923263888888888,7.16936557990105,5.883854095573845,0.0,98.59940419124764,2358.6478114865326
857380.0,9.923379629629629,7.169384868976329,5.883749923047676,0.0,98.60081377017943,2358.921702635894
857390.0,9.92349537037037,7.169404154602854,5.883645750146609,0.0,98.60222307614178,2359.1955976999943
857400.0,9.92361111111111,7.169423436781175,5.883541576870755,0.0,98.60363210918294,2359.4694966780753
857410.0,9.923726851851852,7.169442715511798,5.883437403220221,0.0,98.60504086935529,2359.7433995693796
857420.0,9.923842592592592,7.1694619907952,5.88333322919508,0.0,98.6064493567077,2360.0173063731477
857430.0,9.923958333333333,7.169481262631896,5.883229054795451,0.0,98.60785757128733,2360.291217088624
857440.0,9.924074074074074,7.169500531022458,5.883124880021431,0.0,98.60926551314381,2360.565131715049
857450.0,9.924189814814815,7.16951979596733,5.883020704873097,0.0,98.61067318233097,2360.8390502516672
857460.0,9.924305555555556,7.169539057467019,5.882916529350576,0.0,98.61208057889353,2361.112972697719
857470.0,9.924421296296297,7.169558315522107,5.882812353453945,0.0,98.6134877028803,2361.3868990524497
857480.0,9.924537037037037,7.169577570133042,5.88270817718332,0.0,98.61489455434621,2361.6608293151007
857490.0,9.924652777777778,7.169596821300356,5.882604000538775,0.0,98.61630113333581,2361.9347634849155
857500.0,9.924768518518519,7.169616069024557,5.882499823520427,0.0,98.61770743990013,2362.208701561138
857510.0,9.92488425925926,7.169635313306161,5.882395646128369,0.0,98.61911347408834,2362.48264354301
857520.0,9.925,7.1696545541456524,5.882291468362694,0.0,98.62051923595021,2362.7565894297763
857530.0,9.925115740740742,7.169673791543602,5.882187290223509,0.0,98.62192472553322,2363.030539220681
857540.0,9.92523148148148,7.1696930255004485,5.882083111710901,0.0,98.62332994289093,2363.3044929149664
857550.0,9.925347222222221,7.169712256016761,5.881978932824978,0.0,98.6247348880677,2363.578450511878
857560.0,9.925462962962962,7.169731483093047,5.881874753565835,0.0,98.626139561117,2363.852412010659
857570.0,9.925578703703703,7.169750706729772,5.881770573933561,0.0,98.62754396208788,2364.1263774105537
857580.0,9.925694444444444,7.169769926927478,5.8816663939282705,0.0,98.62894809102652,2364.400346710807
857590.0,9.925810185185185,7.169789143686643,5.881562213550042,0.0,98.63035194798437,2364.6743199106622
857600.0,9.925925925925926,7.1698083570078515,5.881458032798984,0.0,98.63175553300843,2364.9482970093645
857610.0,9.926041666666666,7.169827566891543,5.881353851675197,0.0,98.63315884615356,2365.2222780061597
857620.0,9.926157407407407,7.169846773338259,5.881249670178779,0.0,98.63456188746368,2365.4962629002916
857630.0,9.926273148148148,7.169865976348492,5.88114548830982,0.0,98.63596465699034,2365.7702516910053
857640.0,9.926388888888889,7.169885175922747,5.881041306068418,0.0,98.63736715478174,2366.0442443775464
857650.0,9.92650462962963,7.169904372061584,5.880937123454683,0.0,98.63876938088652,2366.3182409591595
857660.0,9.92662037037037,7.1699235647654636,5.880832940468695,0.0,98.64017133535769,2366.592241435091
857670.0,9.926736111111111,7.169942754034911,5.880728757110564,0.0,98.6415730182409,2366.8662458045865
857680.0,9.926851851851852,7.169961939870432,5.880624573380389,0.0,98.64297442958643,2367.1402540668905
857690.0,9.926967592592593,7.16998112227255,5.880520389278256,0.0,98.64437556944318,2367.4142662212503
857700.0,9.927083333333334,7.170000301241755,5.8804162048042725,0.0,98.64577643786147,2367.688282266911
857710.0,9.927199074074075,7.170019476778567,5.880312019958538,0.0,98.64717703488891,2367.962302203119
857720.0,9.927314814814816,7.170038648883505,5.880207834741139,0.0,98.64857736057552,2368.2363260291204
857730.0,9.927430555555556,7.170057817557067,5.880103649152179,0.0,98.64997741497122,2368.510353744162
857740.0,9.927546296296295,7.170076982799761,5.879999463191768,0.0,98.65137719812431,2368.78438534749
857750.0,9.927662037037036,7.170096144612097,5.879895276859977,0.0,98.65277671008356,2369.0584208383516
857760.0,9.927777777777777,7.170115302994591,5.879791090156921,0.0,98.6541759508987,2369.3324602159933
857770.0,9.927893518518518,7.1701344579477455,5.8796869030827,0.0,98.65557492061895,2369.6065034796616
857780.0,9.928009259259259,7.1701536094720755,5.879582715637401,0.0,98.65697361929303,2369.8805506286035
857790.0,9.928125,7.170172757568089,5.879478527821129,0.0,98.65837204697051,2370.1546016620673
857800.0,9.92824074074074,7.170191902236294,5.87937433963398,0.0,98.65977020370043,2370.4286565793004
