time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
857810.0,9.928356481481481,7.170211043477201,5.879270151076048,0.0,98.66116808953174,2370.702715379549
857820.0,9.928472222222222,7.170230181291315,5.879165962147434,0.0,98.66256570451371,2370.976778062061
857830.0,9.928587962962963,7.170249315679148,5.879061772848234,0.0,98.66396304869521,2371.2508446260854
857840.0,9.928703703703704,7.170268446641211,5.878957583178552,0.0,98.6653601221253,2371.5249150708687
857850.0,9.928819444444445,7.170287574178007,5.87885339313847,0.0,98.66675692485342,2371.79898939566
857860.0,9.928935185185185,7.170306698290031,5.878749202728097,0.0,98.66815345692807,2372.0730675997074
857870.0,9.929050925925926,7.170325818977847,5.878645011947527,0.0,98.66954971839735,2372.3471496822585
857880.0,9.929166666666667,7.170344936241908,5.878540820796857,0.0,98.6709457093143,2372.6212356425617
857890.0,9.929282407407408,7.170364050082735,5.878436629276196,0.0,98.67234142972391,2372.8953254798666
857900.0,9.929398148148149,7.170383160500849,5.878332437385629,0.0,98.67373687967597,2373.169419193421
857910.0,9.92951388888889,7.170402267496745,5.878228245125247,0.0,98.6751320592206,2373.4435167824745
857920.0,9.92962962962963,7.170421371070915,5.878124052495163,0.0,98.67652696840581,2373.717618246276
857930.0,9.92974537037037,7.170440471223935,5.878019859495465,0.0,98.67792160727916,2373.991723584074
857940.0,9.92986111111111,7.170459567956245,5.877915666126246,0.0,98.67931597589481,2374.2658327951176
857950.0,9.929976851851851,7.170478661268352,5.877811472387619,0.0,98.68071007429664,2374.539945878658
857960.0,9.930092592592592,7.170497751160834,5.877707278279663,0.0,98.68210390253353,2374.8140628339424
857970.0,9.930208333333333,7.170516837634108,5.877603083802492,0.0,98.68349746065957,2375.0881836602225
857980.0,9.930324074074074,7.17053592068877,5.877498888956193,0.0,98.68489074871687,2375.362308356747
857990.0,9.930439814814815,7.17055500032526,5.87739469374087,0.0,98.686283766761,2375.6364369227654
858000.0,9.930555555555555,7.170574076544115,5.877290498156608,0.0,98.68767651483581,2375.910569357529
858010.0,9.930671296296296,7.170593149345832,5.877186302203513,0.0,98.68906899299242,2376.1847056602874
858020.0,9.930787037037037,7.170612218730908,5.877082105881686,0.0,98.69046120127881,2376.4588458302906
858030.0,9.930902777777778,7.170631284699886,5.876977909191218,0.0,98.6918531397432,2376.7329898667904
858040.0,9.931018518518519,7.1706503472532805,5.876873712132205,0.0,98.69324480843694,2377.007137769036
858050.0,9.93113425925926,7.170669406391547,5.876769514704741,0.0,98.69463620740957,2377.2812895362786
858060.0,9.93125,7.170688462115223,5.876665316908941,0.0,98.69602733670601,2377.5554451677694
858070.0,9.931365740740741,7.170707514424787,5.876561118744883,0.0,98.69741819637716,2377.8296046627593
858080.0,9.931481481481482,7.170726563320815,5.876456920212671,0.0,98.6988087864701,2378.1037680204995
858090.0,9.931597222222223,7.170745608803746,5.876352721312405,0.0,98.70019910703844,2378.377935240241
858100.0,9.931712962962964,7.1707646508741085,5.8762485220441745,0.0,98.70158915812604,2378.652106321236
858110.0,9.931828703703705,7.170783689532405,5.87614432240809,0.0,98.70297893978329,2378.9262812627353
858120.0,9.931944444444444,7.17080272477918,5.876040122404234,0.0,98.70436845205852,2379.200460063991
858130.0,9.932060185185184,7.170821756614873,5.875935922032706,0.0,98.7057576950035,2379.4746427242553
858140.0,9.932175925925925,7.170840785040069,5.875831721293608,0.0,98.70714666866195,2379.7488292427793
858150.0,9.932291666666666,7.1708598100552186,5.875727520187038,0.0,98.70853537308834,2380.0230196188154
858160.0,9.932407407407407,7.1708788316608345,5.875623318713082,0.0,98.7099238083273,2380.2972138516166
858170.0,9.932523148148148,7.170897849857443,5.875519116871854,0.0,98.71131197442813,2380.5714119404347
858180.0,9.932638888888889,7.170916864645512,5.875414914663444,0.0,98.71269987144073,2380.845613884522
858190.0,9.93275462962963,7.170935876025624,5.875310712087942,0.0,98.71408749941115,2381.119819683132
858200.0,9.93287037037037,7.170954883998211,5.8752065091454515,0.0,98.71547485839378,2381.3940293355163
858210.0,9.932986111111111,7.170973888563789,5.875102305836065,0.0,98.71686194843174,2381.6682428409285
858220.0,9.933101851851852,7.1709928897229185,5.8749981021598865,0.0,98.71824876957442,2381.9424601986216
858230.0,9.933217592592593,7.171011887476053,5.874893898117009,0.0,98.71963532187452,2382.216681407849
858240.0,9.933333333333334,7.171030881823712,5.874789693707525,0.0,98.7210216053768,2382.490906467864
858250.0,9.933449074074074,7.171049872766399,5.874685488931543,0.0,98.72240762013097,2382.76513537792
858260.0,9.933564814814815,7.171068860304633,5.874581283789144,0.0,98.72379336618536,2383.0393681372702
858270.0,9.933680555555556,7.171087844438888,5.874477078280438,0.0,98.7251788435897,2383.3136047451694
858280.0,9.933796296296297,7.171106825169712,5.874372872405516,0.0,98.72656405239023,2383.5878452008706
858290.0,9.933912037037038,7.171125802497615,5.874268666164476,0.0,98.72794899263869,2383.862089503628
858300.0,9.934027777777779,7.171144776423059,5.874164459557417,0.0,98.72933366438383,2384.136337652695
858310.0,9.93414351851852,7.171163746946569,5.87406025258443,0.0,98.73071806767123,2384.410589647328
858320.0,9.934259259259258,7.171182714068655,5.873956045245616,0.0,98.73210220255089,2384.684845486779
858330.0,9.934375,7.171201677789795,5.873851837541064,0.0,98.73348606907156,2384.959105170304
858340.0,9.93449074074074,7.171220638110562,5.87374762947089,0.0,98.73486966728007,2385.233368697158
858350.0,9.934606481481481,7.171239595031396,5.873643421035172,0.0,98.73625299722958,2385.507636066595
858360.0,9.934722222222222,7.17125854855283,5.873539212234015,0.0,98.73763605896409,2385.7819072778693
858370.0,9.934837962962963,7.17127749867534,5.873435003067515,0.0,98.739018852534,2386.056182330238
858380.0,9.934953703703703,7.171296445399497,5.873330793535765,0.0,98.74040137798592,2386.3304612229545
858390.0,9.935069444444444,7.171315388725745,5.873226583638863,0.0,98.741783635373,2386.604743955275
858400.0,9.935185185185185,7.171334328654604,5.873122373376909,0.0,98.7431656247393,2386.8790305264542
858410.0,9.935300925925926,7.171353265186566,5.873018162749999,0.0,98.74454734613451,2387.1533209357494
858420.0,9.935416666666667,7.171372198322194,5.872913951758235,0.0,98.745928799606,2387.427615182415
858430.0,9.935532407407408,7.171391128061934,5.872809740401696,0.0,98.74730998520666,2387.7019132657074
858440.0,9.935648148148148,7.171410054406313,5.872705528680499,0.0,98.74869090298063,2387.976215184882
858450.0,9.93576388888889,7.171428977355828,5.872601316594722,0.0,98.75007155297787,2388.250520939196
858460.0,9.93587962962963,7.1714478969109585,5.872497104144479,0.0,98.75145193524644,2388.5248305279056
858470.0,9.935995370370371,7.171466813072287,5.872392891329856,0.0,98.75283204983276,2388.7991439502657
858480.0,9.936111111111112,7.171485725840242,5.872288678150949,0.0,98.75421189679116,2389.073461205535
858490.0,9.936226851851853,7.171504635215357,5.872184464607858,0.0,98.75559147616431,2389.347782292968
858500.0,9.936342592592593,7.171523541198134,5.872080250700684,0.0,98.7569707880029,2389.6221072118237
858510.0,9.936458333333333,7.171542443789074,5.871976036429513,0.0,98.75834983235501,2389.8964359613587
858520.0,9.936574074074073,7.1715613429886895,5.871871821794451,0.0,98.75972860926885,2390.1707685408287
858530.0,9.936689814814814,7.171580238797478,5.8717676067955935,0.0,98.76110711879346,2390.445104949492
858540.0,9.936805555555555,7.171599131215943,5.87166339143303,0.0,98.76248536097665,2390.7194451866058
858550.0,9.936921296296296,7.17161802024459,5.8715591757068575,0.0,98.76386333586669,2390.9937892514276
858560.0,9.937037037037037,7.171636905883925,5.871454959617186,0.0,98.76524104351225,2391.268137143215
858570.0,9.937152777777778,7.171655788134445,5.8713507431640934,0.0,98.76661848396152,2391.542488861226
858580.0,9.937268518518518,7.171674666996663,5.871246526347691,0.0,98.7679956572626,2391.8168444047183
858590.0,9.93738425925926,7.171693542471074,5.871142309168068,0.0,98.76937256346426,2392.0912037729504
858600.0,9.9375,7.171712414558172,5.8710380916253255,0.0,98.77074920261437,2392.36556696518
858610.0,9.93761574074074,7.17173128325851,5.870933873719548,0.0,98.77212557476034,2392.6399339806653
858620.0,9.937731481481482,7.171750148572542,5.870829655450845,0.0,98.77350167995421,2392.9143048186647
858630.0,9.937847222222222,7.171769010500778,5.870725436819308,0.0,98.7748775182405,2393.1886794784377
858640.0,9.937962962962963,7.171787869043739,5.870621217825038,0.0,98.77625308966809,2393.463057959242
858650.0,9.938078703703704,7.171806724201914,5.87051699846812,0.0,98.77762839428634,2393.737440260338
858660.0,9.938194444444445,7.171825575975801,5.870412778748667,0.0,98.77900343214266,2394.0118263809827
858670.0,9.938310185185186,7.171844424365918,5.870308558666758,0.0,98.7803782032848,2394.286216320436
858680.0,9.938425925925927,7.171863269372764,5.870204338222497,0.0,98.78175270776202,2394.560610077958
858690.0,9.938541666666667,7.171882110996842,5.870100117415988,0.0,98.78312694562247,2394.8350076528063
858700.0,9.938657407407407,7.171900949238653,5.869995896247308,0.0,98.78450091691407,2395.1094090442416
858710.0,9.938773148148147,7.171919784098697,5.86989167471658,0.0,98.78587462168501,2395.3838142515247
858720.0,9.938888888888888,7.171938615577477,5.869787452823876,0.0,98.78724805998318,2395.6582232739133
858730.0,9.939004629629629,7.1719574436755025,5.8696832305693025,0.0,98.7886212318569,2395.932636110668
858740.0,9.93912037037037,7.1719762683932755,5.8695790079529555,0.0,98.78999413735474,2396.20705276105
858750.0,9.93923611111111,7.171995089731272,5.869474784974934,0.0,98.79136677652481,2396.4814732243176
858760.0,9.939351851851852,7.172013907690061,5.8693705616353276,0.0,98.79273914941336,2396.755897499733
858770.0,9.939467592592592,7.172032722270078,5.869266337934234,0.0,98.79411125607332,2397.030325586555
858780.0,9.939583333333333,7.172051533471843,5.869162113871757,0.0,98.79548309654798,2397.304757484046
858790.0,9.939699074074074,7.172070341295874,5.869057889447984,0.0,98.79685467088669,2397.579193191465
858800.0,9.939814814814815,7.172089145742657,5.86895366466301,0.0,98.79822597913869,2397.8536327080737
858810.0,9.939930555555556,7.172107946812703,5.868849439516943,0.0,98.79959702135103,2398.128076033133
858820.0,9.940046296296297,7.172126744506488,5.868745214009865,0.0,98.8009677975723,2398.402523165904
858830.0,9.940162037037037,7.172145538824579,5.868640988141884,0.0,98.80233830784863,2398.6769741056482
858840.0,9.940277777777778,7.172164329767412,5.868536761913088,0.0,98.80370855223288,2398.9514288516266
858850.0,9.940393518518519,7.172183117335512,5.868432535323582,0.0,98.80507853076837,2399.225887403101
858860.0,9.94050925925926,7.172201901529385,5.868328308373453,0.0,98.80644824350466,2399.500349759333
858870.0,9.940625,7.1722206823495345,5.8682240810628,0.0,98.80781769049024,2399.7748159195844
858880.0,9.940740740740742,7.172239459796454,5.868119853391723,0.0,98.80918687177325,2400.0492858831167
858890.0,9.94085648148148,7.1722582338706244,5.8680156253603135,0.0,98.81055578740099,2400.3237596491927
858900.0,9.940972222222221,7.172277004572616,5.867911396968662,0.0,98.81192443742005,2400.5982372170747
858910.0,9.941087962962962,7.172295771902858,5.867807168216875,0.0,98.81329282188355,2400.8727185860243
858920.0,9.941203703703703,7.172314535861878,5.867702939105049,0.0,98.81466094083392,2401.1472037553044
858930.0,9.941319444444444,7.172333296450182,5.867598709633271,0.0,98.81602879432123,2401.421692724178
858940.0,9.941435185185185,7.172352053668272,5.867494479801646,0.0,98.81739638239375,2401.696185491907
858950.0,9.941550925925926,7.1723708075166375,5.867390249610264,0.0,98.81876370509947,2401.970682057754
858960.0,9.941666666666666,7.172389557995789,5.867286019059223,0.0,98.82013076248552,2402.245182420983
858970.0,9.941782407407407,7.172408305106209,5.867181788148619,0.0,98.8214975546005,2402.5196865808566
858980.0,9.941898148148148,7.172427048848447,5.867077556878549,0.0,98.82286408149086,2402.7941945366388
858990.0,9.942013888888889,7.172445789222935,5.866973325249107,0.0,98.82423034320831,2403.068706287592
859000.0,9.94212962962963,7.172464526230248,5.86686909326039,0.0,98.82559633979551,2403.3432218329804
859010.0,9.94224537037037,7.172483259870807,5.866764860912493,0.0,98.82696207130587,2403.6177411720673
859020.0,9.942361111111111,7.1725019901451965,5.866660628205516,0.0,98.82832753778135,2403.892264304117
859030.0,9.942476851851852,7.17252071705385,5.866556395139547,0.0,98.82969273927607,2404.1667912283924
859040.0,9.942592592592593,7.172539440597296,5.86645216171469,0.0,98.8310576758329,2404.4413219441585
859050.0,9.942708333333334,7.172558160776031,5.866347927931039,0.0,98.83242234750172,2404.7158564506794
859060.0,9.942824074074075,7.172576877590536,5.8662436937886815,0.0,98.8337867543302,2404.9903947472194
859070.0,9.942939814814816,7.17259559104137,5.866139459287726,0.0,98.83515089636457,2405.264936833042
859080.0,9.943055555555556,7.172614301128953,5.866035224428258,0.0,98.83651477365714,2405.5394827074133
859090.0,9.943171296296295,7.172633007853869,5.865930989210387,0.0,98.83787838624977,2405.8140323695975
859100.0,9.943287037037036,7.172651711216533,5.865826753634202,0.0,98.83924173419628,2406.088585818859
859110.0,9.943402777777777,7.172670411217525,5.865722517699788,0.0,98.84060481753826,2406.3631430544638
859120.0,9.943518518518518,7.172689107857293,5.865618281407246,0.0,98.84196763632954,2406.6377040756756
859130.0,9.943634259259259,7.172707801136332,5.865514044756683,0.0,98.843330190614,2406.912268881761
859140.0,9.94375,7.1727264910551956,5.865409807748188,0.0,98.84469248043895,2407.186837471984
859150.0,9.94386574074074,7.172745177614306,5.8653055703818495,0.0,98.84605450585602,2407.4614098456113
859160.0,9.943981481481481,7.172763860814231,5.865201332657777,0.0,98.84741626690752,2407.7359860019083
859170.0,9.944097222222222,7.172782540655445,5.865097094576057,0.0,98.84877776364598,2408.0105659401406
859180.0,9.944212962962963,7.172801217138442,5.864992856136783,0.0,98.85013899611725,2408.2851496595745
859190.0,9.944328703703704,7.172819890263733,5.864888617340059,0.0,98.85149996436887,2408.559737159475
859200.0,9.944444444444445,7.172838560031802,5.8647843781859725,0.0,98.85286066844903,2408.83432843911
859210.0,9.944560185185185,7.172857226443162,5.864680138674628,0.0,98.85422110840459,2409.1089234977444
859220.0,9.944675925925926,7.172875889498323,5.864575898806117,0.0,98.8555812842841,2409.383522334645
859230.0,9.944791666666667,7.172894549197728,5.864471658580538,0.0,98.85694119613612,2409.6581249490787
859240.0,9.944907407407408,7.172913205541963,5.864367417997979,0.0,98.85830084400394,2409.932731340312
859250.0,9.945023148148149,7.172931858531454,5.864263177058544,0.0,98.85966022794189,2410.2073415076115
859260.0,9.94513888888889,7.172950508166727,5.864158935762321,0.0,98.86101934799198,2410.481955450245
859270.0,9.94525462962963,7.172969154448272,5.864054694109414,0.0,98.86237820420396,2410.756573167479
859280.0,9.94537037037037,7.1729877973765985,5.863950452099911,0.0,98.86373679662486,2411.0311946585807
859290.0,9.94548611111111,7.173006436952208,5.863846209733911,0.0,98.86509512530301,2411.3058199228176
859300.0,9.945601851851851,7.173025073175571,5.863741967011507,0.0,98.86645319028622,2411.5804489594575
859310.0,9.945717592592592,7.173043706047246,5.8636377239328015,0.0,98.86781099161995,2411.8550817677674
859320.0,9.945833333333333,7.173062335567679,5.863533480497884,0.0,98.86916852935623,2412.1297183470156
859330.0,9.945949074074074,7.173080961737379,5.863429236706849,0.0,98.87052580353875,2412.40435869647
859340.0,9.946064814814815,7.17309958455685,5.863324992559807,0.0,98.87188281421585,2412.6790028153982
859350.0,9.946180555555555,7.173118204026581,5.863220748056829,0.0,98.87323956143538,2412.953650703069
859360.0,9.946296296296296,7.1731368201470875,5.8631165031980315,0.0,98.87459604524447,2413.2283023587497
859370.0,9.946412037037037,7.173155432918848,5.863012257983491,0.0,98.87595226569167,2413.50295778171
859380.0,9.946527777777778,7.173174042342377,5.862908012413326,0.0,98.8773082228232,2413.777616971218
859390.0,9.946643518518519,7.173192648418157,5.862803766487609,0.0,98.87866391668761,2414.052279926542
859400.0,9.94675925925926,7.1732112511466966,5.8626995202064585,0.0,98.8800193473314,2414.3269466469515
859410.0,9.946875,7.173229850528497,5.862595273569948,0.0,98.88137451480273,2414.6016171317146
859420.0,9.946990740740741,7.173248446564044,5.862491026578189,0.0,98.88272941914937,2414.876291380101
859430.0,9.947106481481482,7.173267039253823,5.8623867792312625,0.0,98.88408406041796,2415.15096939138
859440.0,9.947222222222223,7.173285628598399,5.862282531529277,0.0,98.88543843865511,2415.4256511648205
859450.0,9.947337962962964,7.173304214598188,5.862178283472322,0.0,98.88679255391295,2415.7003366996923
859460.0,9.947453703703705,7.173322797253723,5.862074035060498,0.0,98.8881464062332,2415.9750259952657
859470.0,9.947569444444444,7.1733413765655065,5.861969786293893,0.0,98.88949999566566,2416.249719050809
859480.0,9.947685185185184,7.173359952534018,5.861865537172609,0.0,98.89085332225824,2416.524415865593
859490.0,9.947800925925925,7.173378525159768,5.861761287696732,0.0,98.89220638605705,2416.7991164388873
859500.0,9.947916666666666,7.173397094443248,5.861657037866368,0.0,98.89355918711044,2417.073820769963
859510.0,9.948032407407407,7.173415660384961,5.8615527876816085,0.0,98.89491172546542,2417.348528858089
859520.0,9.948148148148148,7.173434222985398,5.861448537142543,0.0,98.89626400116963,2417.623240702537
859530.0,9.948263888888889,7.173452782245055,5.861344286249282,0.0,98.89761601427017,2417.8979563025764
859540.0,9.94837962962963,7.173471338164437,5.861240035001907,0.0,98.89896776481419,2418.1726756574785
859550.0,9.94849537037037,7.1734898907440305,5.861135783400518,0.0,98.90031925284977,2418.447398766514
859560.0,9.948611111111111,7.1735084399843405,5.86103153144521,0.0,98.90167047842333,2418.7221256289545
859570.0,9.948726851851852,7.173526985885838,5.860927279136079,0.0,98.90302144158282,2418.9968562440695
859580.0,9.948842592592593,7.173545528449083,5.860823026473218,0.0,98.90437214237375,2419.271590611132
859590.0,9.948958333333334,7.173564067674489,5.860718773456722,0.0,98.9057225808481,2419.546328729412
859600.0,9.949074074074074,7.173582603562635,5.860614520086688,0.0,98.90707275704696,2419.8210705981814
859610.0,9.949189814814815,7.173601136113956,5.860510266363214,0.0,98.90842267102376,2420.0958162167117
859620.0,9.949305555555556,7.1736196653289666,5.860406012286387,0.0,98.90977232282118,2420.3705655842755
859630.0,9.949421296296297,7.1736381912081475,5.86030175785632,0.0,98.9111217124879,2420.645318700143
859640.0,9.949537037037038,7.173656713752051,5.860197503073088,0.0,98.91247084006997,2420.9200755635875
859650.0,9.949652777777779,7.173675232961121,5.860093247936799,0.0,98.91381970561872,2421.1948361738814
859660.0,9.94976851851852,7.173693748835858,5.859988992447541,0.0,98.91516830917767,2421.4696005302953
859670.0,9.949884259259258,7.17371226137677,5.8598847366054105,0.0,98.91651665079436,2421.744368632103
859680.0,9.95,7.17373077058433,5.859780480410507,0.0,98.91786473051673,2422.019140478577
859690.0,9.95011574074074,7.173749276459096,5.8596762238629125,0.0,98.91921254839042,2422.293916068989
859700.0,9.950231481481481,7.173767779001478,5.859571966962743,0.0,98.92056010446728,2422.568695402613
859710.0,9.950347222222222,7.1737862782120585,5.85946770971008,0.0,98.92190739878804,2422.84347847872
859720.0,9.950462962962963,7.173804774091267,5.859363452105028,0.0,98.92325443140625,2423.1182652965854
859730.0,9.950578703703703,7.173823266639618,5.8592591941476675,0.0,98.9246012023642,2423.3930558554807
859740.0,9.950694444444444,7.173841755857613,5.859154935838105,0.0,98.92594771171058,2423.66785015468
859750.0,9.950810185185185,7.173860241745743,5.859050677176432,0.0,98.9272939594929,2423.9426481934565
859760.0,9.950925925925926,7.173878724304507,5.858946418162747,0.0,98.92863994575794,2424.2174499710836
859770.0,9.951041666666667,7.173897203534401,5.858842158797143,0.0,98.92998567055314,2424.492255486835
859780.0,9.951157407407408,7.173915679435891,5.858737899079709,0.0,98.93133113392558,2424.767064739985
859790.0,9.951273148148148,7.173934152009541,5.85863363901055,0.0,98.93267633592025,2425.0418777298064
859800.0,9.95138888888889,7.173952621255787,5.85852937858976,0.0,98.9340212765894,2425.3166944555755
859810.0,9.95150462962963,7.173971087175133,5.858425117817425,0.0,98.9353659559757,2425.591514916564
859820.0,9.951620370370371,7.173989549768063,5.858320856693646,0.0,98.93671037412686,2425.8663391120476
859830.0,9.951736111111112,7.174008009035129,5.85821659521852,0.0,98.93805453108922,2426.141167041301
859840.0,9.951851851851853,7.1740264649767695,5.858112333392136,0.0,98.93939842691393,2426.4159987035973
859850.0,9.951967592592593,7.174044917593491,5.858008071214595,0.0,98.94074206164404,2426.690834098213
859860.0,9.952083333333333,7.174063366885801,5.857903808685997,0.0,98.94208543532734,2426.965673224423
859870.0,9.952199074074073,7.174081812854152,5.857799545806425,0.0,98.94342854801175,2427.2405160815
859880.0,9.952314814814814,7.174100255499123,5.857695282575976,0.0,98.9447713997413,2427.515362668722
859890.0,9.952430555555555,7.174118694821131,5.857591018994745,0.0,98.94611399056924,2427.7902129853624
859900.0,9.952546296296296,7.174137130820705,5.857486755062839,0.0,98.94745632053682,2428.0650670306973
859910.0,9.952662037037037,7.1741555634983225,5.8573824907803305,0.0,98.94879838969348,2428.339924804002
859920.0,9.952777777777778,7.174173992854468,5.857278226147343,0.0,98.95014019808505,2428.614786304552
859930.0,9.952893518518518,7.174192418889671,5.8571739611639435,0.0,98.95148174575772,2428.8896515316237
859940.0,9.95300925925926,7.174210841604432,5.857069695830249,0.0,98.95282303276126,2429.1645204844926
859950.0,9.953125,7.174229260999196,5.856965430146335,0.0,98.95416405914278,2429.439393162435
859960.0,9.95324074074074,7.174247677074489,5.856861164112319,0.0,98.95550482494588,2429.7142695647262
859970.0,9.953356481481482,7.174266089830788,5.856756897728274,0.0,98.95684533021962,2429.9891496906434
859980.0,9.953472222222222,7.1742844992685955,5.856652630994309,0.0,98.95818557500985,2430.264033539463
859990.0,9.953587962962963,7.174302905388411,5.856548363910507,0.0,98.95952555936398,2430.538921110461
860000.0,9.953703703703704,7.174321308190723,5.856444096476973,0.0,98.96086528332947,2430.8138124029147
860010.0,9.953819444444445,7.174339707676002,5.856339828693799,0.0,98.96220474695264,2431.088707416101
860020.0,9.953935185185186,7.174358103844807,5.856235560561082,0.0,98.9635439502789,2431.3636061492957
860030.0,9.954050925925927,7.174376496697562,5.856131292078912,0.0,98.96488289335977,2431.6385086017776
860040.0,9.954166666666667,7.174394886234788,5.856027023247384,0.0,98.96622157623699,2431.9134147728223
860050.0,9.954282407407407,7.17441327245698,5.855922754066603,0.0,98.96755999895956,2432.1883246617085
860060.0,9.954398148148147,7.1744316553646,5.855818484536644,0.0,98.96889816157429,2432.463238267713
860070.0,9.954513888888888,7.174450034958213,5.855714214657622,0.0,98.97023606412593,2432.7381555901134
860080.0,9.954629629629629,7.1744684112382435,5.855609944429615,0.0,98.97157370666639,2433.0130766281873
860090.0,9.95474537037037,7.174486784205208,5.855505673852737,0.0,98.9729110892375,2433.2880013812132
860100.0,9.95486111111111,7.1745051538596,5.855401402927063,0.0,98.97424821188773,2433.5629298484687
860110.0,9.954976851851852,7.174523520201894,5.8552971316527,0.0,98.97558507466397,2433.837862029231
860120.0,9.955092592592592,7.17454188323264,5.855192860029735,0.0,98.97692167761161,2434.1127979227804
860130.0,9.955208333333333,7.174560242952281,5.8550885880582735,0.0,98.9782580207817,2434.3877375283932
860140.0,9.955324074074074,7.174578599361281,5.854984315738393,0.0,98.9795941042172,2434.66268084535
860150.0,9.955439814814815,7.174596952460215,5.85488004307021,0.0,98.98092992796299,2434.9376278729274
860160.0,9.955555555555556,7.1746153022494985,5.854775770053808,0.0,98.98226549207155,2435.2125786104057
860170.0,9.955671296296297,7.174633648729673,5.854671496689273,0.0,98.98360079658411,2435.487533057063
860180.0,9.955787037037037,7.174651991901213,5.854567222976716,0.0,98.98493584155108,2435.7624912121782
860190.0,9.955902777777778,7.174670331764615,5.854462948916223,0.0,98.98627062701772,2436.037453075031
860200.0,9.956018518518519,7.174688668320364,5.854358674507887,0.0,98.98760515303108,2436.3124186449004
860210.0,9.95613425925926,7.174707001568952,5.8542543997518,0.0,98.98893941963739,2436.5873879210662
860220.0,9.95625,7.174725331510904,5.854150124648068,0.0,98.99027342688323,2436.8623609028077
860230.0,9.956365740740742,7.1747436581466335,5.854045849196781,0.0,98.99160717481764,2437.137337589404
860240.0,9.95648148148148,7.174761981476703,5.853941573398024,0.0,98.99294066348162,2437.412317980136
860250.0,9.956597222222221,7.1747803015016105,5.8538372972519035,0.0,98.99427389292694,2437.6873020742833
860260.0,9.956712962962962,7.174798618221788,5.853733020758518,0.0,98.99560686320075,2437.9622898711254
860270.0,9.956828703703703,7.174816931637765,5.853628743917951,0.0,98.9969395743452,2438.2372813699426
860280.0,9.956944444444444,7.174835241750028,5.853524466730292,0.0,98.99827202640972,2438.512276570016
860290.0,9.957060185185185,7.174853548559064,5.8534201891956466,0.0,98.9996042194406,2438.787275470626
860300.0,9.957175925925926,7.1748718520653645,5.85331591131411,0.0,99.00093615348396,2439.062278071052
860310.0,9.957291666666666,7.174890152269425,5.853211633085769,0.0,99.00226782858657,2439.337284370576
860320.0,9.957407407407407,7.174908449171728,5.853107354510726,0.0,99.0035992447952,2439.612294368478
860330.0,9.957523148148148,7.174926742772761,5.853003075589065,0.0,99.00493040215578,2439.8873080640396
860340.0,9.957638888888889,7.174945033073069,5.852898796320898,0.0,99.00626130071457,2440.1623254565416
860350.0,9.95775462962963,7.174963320073072,5.852794516706298,0.0,99.0075919405221,2440.437346545265
860360.0,9.95787037037037,7.174981603773289,5.852690236745381,0.0,99.00892232161978,2440.712371329492
860370.0,9.957986111111111,7.174999884174217,5.852585956438224,0.0,99.01025244405591,2440.987399808503
860380.0,9.958101851851852,7.175018161276337,5.852481675784923,0.0,99.01158230787773,2441.2624319815804
860390.0,9.958217592592593,7.175036435080138,5.852377394785589,0.0,99.01291191313096,2441.5374678480057
860400.0,9.958333333333334,7.1750547055861205,5.852273113440293,0.0,99.01424125986183,2441.812507407061
860410.0,9.958449074074075,7.1750729727947435,5.852168831749149,0.0,99.01557034811772,2442.087550658028
860420.0,9.958564814814816,7.175091236706569,5.852064549712242,0.0,99.01689917794265,2442.3625976001886
860430.0,9.958680555555556,7.175109497322016,5.851960267329664,0.0,99.01822774938842,2442.637648232826
860440.0,9.958796296296295,7.175127754641587,5.851855984601519,0.0,99.01955606249619,2442.9127025552216
860450.0,9.958912037037036,7.175146008665827,5.851751701527899,0.0,99.02088411731326,2443.187760566659
860460.0,9.959027777777777,7.175164259395164,5.851647418108893,0.0,99.02221191389006,2443.4628222664196
860470.0,9.959143518518518,7.1751825068301045,5.851543134344593,0.0,99.02353945226852,2443.7378876537873
860480.0,9.959259259259259,7.175200750971151,5.851438850235096,0.0,99.02486673249628,2444.012956728044
860490.0,9.959375,7.175218991818758,5.8513345657805,0.0,99.02619375462064,2444.288029488473
860500.0,9.95949074074074,7.175237229373494,5.851230280980901,0.0,99.02752051868521,2444.5631059343586
860510.0,9.959606481481481,7.17525546363575,5.851125995836391,0.0,99.02884702474233,2444.838186064983
860520.0,9.959722222222222,7.1752736946061075,5.851021710347058,0.0,99.03017327283114,2445.1132698796296
860530.0,9.959837962962963,7.175291922284972,5.850917424513009,0.0,99.03149926300458,2445.3883573775825
860540.0,9.959953703703704,7.1753101466729134,5.850813138334318,0.0,99.03282499530275,2445.663448558125
860550.0,9.960069444444445,7.175328367770336,5.850708851811099,0.0,99.03415046977825,2445.938543420541
860560.0,9.960185185185185,7.1753465855778025,5.850604564943443,0.0,99.03547568647089,2446.2136419641142
860570.0,9.960300925925926,7.175364800095791,5.850500277731431,0.0,99.03680064543225,2446.4887441881297
860580.0,9.960416666666667,7.175383011324758,5.850395990175172,0.0,99.03812534670811,2446.76385009187
860590.0,9.960532407407408,7.175401219265206,5.8502917022747525,0.0,99.03944979034219,2447.0389596746213
860600.0,9.960648148148149,7.175419423917606,5.850187414030276,0.0,99.04077397638173,2447.3140729356664
860610.0,9.96076388888889,7.175437625282507,5.850083125441818,0.0,99.04209790487162,2447.589189874291
860620.0,9.96087962962963,7.175455823360343,5.849978836509494,0.0,99.04342157586284,2447.86431048978
860630.0,9.96099537037037,7.175474018151597,5.849874547233388,0.0,99.04474498939723,2448.1394347814175
860640.0,9.96111111111111,7.175492209656822,5.84977025761359,0.0,99.04606814552082,2448.414562748488
860650.0,9.961226851851851,7.175510397876446,5.849665967650193,0.0,99.04739104428451,2448.689694390278
860660.0,9.961342592592592,7.175528582810977,5.849561677343311,0.0,99.04871368573008,2448.9648297060717
860670.0,9.961458333333333,7.175546764460898,5.849457386693017,0.0,99.05003606990516,2449.239968695155
860680.0,9.961574074074074,7.175564942826703,5.849353095699413,0.0,99.05135819685542,2449.5151113568127
860690.0,9.961689814814815,7.175583117908884,5.84924880436259,0.0,99.0526800666277,2449.7902576903316
860700.0,9.961805555555555,7.1756012897079255,5.849144512682647,0.0,99.05400167926828,2450.065407694996
860710.0,9.961921296296296,7.175619458224296,5.849040220659679,0.0,99.055323034823,2450.3405613700925
860720.0,9.962037037037037,7.175637623458536,5.848935928293768,0.0,99.05664413333672,2450.615718714907
860730.0,9.962152777777778,7.175655785411068,5.848831635585019,0.0,99.05796497485939,2450.8908797287263
860740.0,9.962268518518519,7.1756739440824555,5.84872734253353,0.0,99.05928555943227,2451.166044410836
860750.0,9.96238425925926,7.175692099473123,5.8486230491393805,0.0,99.0606058871071,2451.4412127605224
860760.0,9.9625,7.175710251583579,5.8485187554026785,0.0,99.0619259579253,2451.716384777072
860770.0,9.962615740740741,7.1757284004143145,5.848414461323512,0.0,99.06324577193456,2451.9915604597722
860780.0,9.962731481481482,7.175746545965813,5.848310166901968,0.0,99.06456532918112,2452.266739807909
860790.0,9.962847222222223,7.175764688238543,5.848205872138155,0.0,99.0658846297109,2452.541922820769
860800.0,9.962962962962964,7.175782827233056,5.8481015770321525,0.0,99.06720367356829,2452.81710949764
860810.0,9.963078703703705,7.175800962949759,5.847997281584074,0.0,99.0685224608045,2453.0922998378087
860820.0,9.963194444444444,7.175819095389218,5.84789298579399,0.0,99.0698409914592,2453.367493840563
860830.0,9.963310185185184,7.1758372245518585,5.847788689662003,0.0,99.07115926558461,2453.6426915051898
860840.0,9.963425925925925,7.175855350438194,5.8476843931882145,0.0,99.07247728322206,2453.9178928309766
860850.0,9.963541666666666,7.1758734730487035,5.847580096372716,0.0,99.07379504441953,2454.193097817211
860860.0,9.963657407407407,7.1758915923838815,5.847475799215602,0.0,99.07511254922233,2454.468306463181
860870.0,9.963773148148148,7.1759097084441885,5.847371501716953,0.0,99.07642979767706,2454.743518768174
860880.0,9.963888888888889,7.175927821230188,5.847267203876883,0.0,99.07774678982791,2455.0187347314795
860890.0,9.96400462962963,7.17594593074226,5.847162905695468,0.0,99.07906352572628,2455.2939543523844
860900.0,9.96412037037037,7.1759640369827205,5.847058607174617,0.0,99.0803800054105,2455.569177630177
860910.0,9.964236111111111,7.17598213995325,5.846954308315743,0.0,99.08169622905969,2455.8444045641468
860920.0,9.964351851851852,7.176000239654338,5.84685000911894,0.0,99.08301219680646,2456.1196351535823
860930.0,9.964467592592593,7.1760183360864875,5.846745709584301,0.0,99.084327908697,2456.394869397773
860940.0,9.964583333333334,7.17603642925015,5.846641409711914,0.0,99.08564336477849,2456.6701072960086
860950.0,9.964699074074074,7.1760545191457945,5.846537109501884,0.0,99.08695856509429,2456.945348847578
860960.0,9.964814814814815,7.176072605773963,5.8464328089543045,0.0,99.08827350968909,2457.2205940517715
860970.0,9.964930555555556,7.176090689135074,5.84632850806927,0.0,99.0895881986126,2457.495842907879
860980.0,9.965046296296297,7.176108769229621,5.84622420684686,0.0,99.09090263190598,2457.77109541519
860990.0,9.965162037037038,7.176126846058087,5.846119905287186,0.0,99.0922168096156,2458.0463515729944
861000.0,9.965277777777779,7.17614491962093,5.846015603390339,0.0,99.09353073178713,2458.3216113805825
861010.0,9.96539351851852,7.176162989918684,5.845911301156408,0.0,99.09484439846429,2458.596874837245
861020.0,9.965509259259258,7.176181056951777,5.845806998585493,0.0,99.0961578096964,2458.872141942272
861030.0,9.965625,7.176199120720697,5.845702695677679,0.0,99.09747096552516,2459.1474126949533
861040.0,9.96574074074074,7.176217181225927,5.845598392433078,0.0,99.0987838659966,2459.4226870945818
861050.0,9.965856481481481,7.176235238467948,5.845494088851762,0.0,99.10009651115608,2459.6979651404463
861060.0,9.965972222222222,7.176253292447232,5.845389784933841,0.0,99.10140890104935,2459.973246831838
861070.0,9.966087962962963,7.176271343164261,5.845285480679405,0.0,99.10272103572112,2460.2485321680483
861080.0,9.966203703703703,7.176289390619515,5.845181176088552,0.0,99.10403291521686,2460.523821148368
861090.0,9.966319444444444,7.176307434813471,5.845076871161358,0.0,99.10534453958189,2460.7991137720896
861100.0,9.966435185185185,7.176325475746608,5.84497256589794,0.0,99.10665590886163,2461.0744100385027
861110.0,9.966550925925926,7.1763435134194,5.844868260298372,0.0,99.10796702310104,2461.3497099469005
861120.0,9.966666666666667,7.176361547832333,5.844763954362772,0.0,99.1092778823454,2461.625013496574
861130.0,9.966782407407408,7.176379578985854,5.844659648091208,0.0,99.11058848664014,2461.9003206868147
861140.0,9.966898148148148,7.1763976068805135,5.84455534148379,0.0,99.11189883602842,2462.1756315169146
861150.0,9.96701388888889,7.176415631516725,5.844451034540606,0.0,99.11320893056076,2462.450945986166
861160.0,9.96712962962963,7.176433652894959,5.844346727261758,0.0,99.11451877027754,2462.726264093861
861170.0,9.967245370370371,7.17645167101575,5.844242419647328,0.0,99.11582835522343,2463.0015858392926
861180.0,9.967361111111112,7.176469685879563,5.844138111697414,0.0,99.11713768544779,2463.276911221752
861190.0,9.967476851851853,7.176487697486837,5.844033803412117,0.0,99.11844676099489,2463.5522402405327
861200.0,9.967592592592593,7.176505705838072,5.8439294947915155,0.0,99.11975558190692,2463.8275728949266
861210.0,9.967708333333333,7.176523710933748,5.843825185835717,0.0,99.12106414823087,2464.102909184227
861220.0,9.967824074074073,7.176541712774316,5.843720876544808,0.0,99.12237246001189,2464.378249107727
861230.0,9.967939814814814,7.176559711360332,5.843616566918891,0.0,99.12368051729328,2464.65359266472
861240.0,9.968055555555555,7.176577706692191,5.843512256958041,0.0,99.12498832012574,2464.928939854498
861250.0,9.968171296296296,7.176595698770406,5.843407946662376,0.0,99.12629586854862,2465.204290676355
861260.0,9.968287037037037,7.176613687595451,5.84330363603197,0.0,99.12760316260938,2465.4796451295842
861270.0,9.968402777777778,7.176631673167796,5.843199325066923,0.0,99.12891020235314,2465.7550032134795
861280.0,9.968518518518518,7.176649655487926,5.84309501376733,0.0,99.13021698782423,2466.030364927335
861290.0,9.96863425925926,7.176667634556324,5.842990702133284,0.0,99.1315235190684,2466.3057302704433
861300.0,9.96875,7.176685610373459,5.842886390164875,0.0,99.13282979613113,2466.5810992420993
861310.0,9.96886574074074,7.176703582939813,5.842782077862209,0.0,99.13413581905701,2466.8564718415964
861320.0,9.968981481481482,7.176721552255841,5.842677765225356,0.0,99.13544158789124,2467.1318480682294
861330.0,9.969097222222222,7.1767395183220835,5.842573452254433,0.0,99.13674710267748,2467.4072279212924
861340.0,9.969212962962963,7.176757481138954,5.84246913894952,0.0,99.13805236346529,2467.68261140008
861350.0,9.969328703703704,7.17677544070695,5.842364825310714,0.0,99.13935737029519,2467.9579985038863
861360.0,9.969444444444445,7.176793397026553,5.842260511338107,0.0,99.14066212321362,2468.233389232006
861370.0,9.969560185185186,7.176811350098236,5.842156197031798,0.0,99.14196662226591,2468.5087835837344
861380.0,9.969675925925927,7.176829299922482,5.842051882391872,0.0,99.14327086749682,2468.7841815583665
861390.0,9.969791666666667,7.176847246499743,5.8419475674184245,0.0,99.1445748589519,2469.059583155197
861400.0,9.969907407407407,7.176865189830557,5.84184325211155,0.0,99.14587859667428,2469.334988373521
861410.0,9.970023148148147,7.1768831299153515,5.841738936471342,0.0,99.14718208071352,2469.610397212634
861420.0,9.970138888888888,7.176901066754614,5.8416346204978975,0.0,99.14848531111089,2469.8858096718313
861430.0,9.970254629629629,7.176919000348817,5.841530304191294,0.0,99.14978828791219,2470.1612257504094
861440.0,9.97037037037037,7.176936930698445,5.841425987551644,0.0,99.15109101116218,2470.436645447662
861450.0,9.97048611111111,7.176954857803974,5.8413216705790285,0.0,99.15239348090635,2470.712068762887
861460.0,9.970601851851852,7.1769727816658575,5.841217353273553,0.0,99.15369569718966,2470.987495695379
861470.0,9.970717592592592,7.176990702284616,5.841113035635292,0.0,99.15499766005519,2471.262926244435
861480.0,9.970833333333333,7.1770086196607314,5.841008717664352,0.0,99.15629936955146,2471.5383604093504
861490.0,9.970949074074074,7.17702653379463,5.840904399360821,0.0,99.1576008257235,2471.813798189422
861500.0,9.971064814814815,7.1770444446868185,5.840800080724796,0.0,99.15890202861274,2472.089239583946
861510.0,9.971180555555556,7.177062352337766,5.840695761756369,0.0,99.16020297826623,2472.364684592219
861520.0,9.971296296296297,7.177080256747954,5.840591442455628,0.0,99.1615036747285,2472.640133213538
861530.0,9.971412037037037,7.177098157917863,5.840487122822669,0.0,99.16280411804469,2472.9155854471987
861540.0,9.971527777777778,7.177116055847956,5.8403828028575875,0.0,99.16410430826012,2473.1910412924994
861550.0,9.971643518518519,7.177133950538704,5.840278482560468,0.0,99.16540424541866,2473.4665007487365
861560.0,9.97175925925926,7.177151841990638,5.840174161931419,0.0,99.1667039295649,2473.741963815208
861570.0,9.971875,7.177169730204175,5.840069840970517,0.0,99.16800336074762,2474.0174304912102
861580.0,9.971990740740742,7.177187615179808,5.839965519677858,0.0,99.16930253900748,2474.292900776041
861590.0,9.97210648148148,7.177205496917998,5.839861198053539,0.0,99.1706014643906,2474.5683746689974
861600.0,9.972222222222221,7.177223375419279,5.8397568760976535,0.0,99.17190013694062,2474.843852169378
861610.0,9.972337962962962,7.177241250684046,5.839652553810291,0.0,99.1731985567068,2475.1193332764797
861620.0,9.972453703703703,7.17725912271287,5.839548231191548,0.0,99.1744967237279,2475.394817989601
861630.0,9.972569444444444,7.177276991506143,5.839443908241513,0.0,99.17579463805586,2475.6703063080404
861640.0,9.972685185185185,7.1772948570643775,5.8393395849602765,0.0,99.17709229972927,2475.9457982310955
861650.0,9.972800925925926,7.177312719388052,5.83923526134794,0.0,99.1783897087957,2476.2212937580643
861660.0,9.972916666666666,7.177330578477624,5.8391309374045886,0.0,99.17968686530021,2476.4967928882456
861670.0,9.973032407407407,7.177348434333591,5.83902661313032,0.0,99.18098376928614,2476.7722956209386
861680.0,9.973148148148148,7.177366286956399,5.838922288525215,0.0,99.18228042080001,2477.0478019554407
861690.0,9.973263888888889,7.177384136346567,5.838817963589385,0.0,99.18357681988451,2477.3233118910516
861700.0,9.97337962962963,7.177401982504567,5.838713638322914,0.0,99.1848729665874,2477.5988254270696
861710.0,9.97349537037037,7.177419825430814,5.838609312725886,0.0,99.18616886095333,2477.8743425627945
861720.0,9.973611111111111,7.177437665125871,5.838504986798402,0.0,99.18746450302264,2478.1498632975254
861730.0,9.973726851851852,7.177455501590149,5.838400660540559,0.0,99.18875989284649,2478.4253876305606
861740.0,9.973842592592593,7.177473334824124,5.838296333952435,0.0,99.19005503046485,2478.700915561201
861750.0,9.973958333333334,7.177491164828335,5.838192007034135,0.0,99.19134991592267,2478.9764470887453
861760.0,9.974074074074075,7.177508991603192,5.838087679785751,0.0,99.19264454926926,2479.251982212493
861770.0,9.974189814814816,7.1775268151492035,5.8379833522073685,0.0,99.19393893054456,2479.5275209317447
861780.0,9.974305555555556,7.177544635466806,5.837879024299078,0.0,99.19523305979571,2479.8030632457994
861790.0,9.974421296296295,7.177562452556549,5.837774696060983,0.0,99.19652693706479,2480.078609153958
861800.0,9.974537037037036,7.177580266418838,5.837670367493162,0.0,99.19782056240169,2480.35415865552
861810.0,9.974652777777777,7.177598077054186,5.837566038595723,0.0,99.19911393584619,2480.6297117497866
861820.0,9.974768518518518,7.177615884463047,5.8374617093687515,0.0,99.20040705744567,2480.9052684360568
861830.0,9.974884259259259,7.177633688645906,5.837357379812329,0.0,99.20169992724334,2481.1808287136328
861840.0,9.975,7.1776514896032415,5.837253049926561,0.0,99.20299254528464,2481.4563925818143
861850.0,9.97511574074074,7.177669287335526,5.837148719711545,0.0,99.2042849116145,2481.731960039902
861860.0,9.975231481481481,7.177687081843206,5.83704438916735,0.0,99.20557702627728,2482.0075310871975
861870.0,9.975347222222222,7.177704873126833,5.836940058294091,0.0,99.20686888931579,2482.283105723001
861880.0,9.975462962962963,7.177722661186816,5.836835727091846,0.0,99.20816050078014,2482.558683946614
861890.0,9.975578703703704,7.177740446023646,5.8367313955607205,0.0,99.20945186071009,2482.8342657573385
861900.0,9.975694444444445,7.177758227637796,5.836627063700794,0.0,99.21074296915162,2483.1098511544747
861910.0,9.975810185185185,7.177776006029729,5.836522731512163,0.0,99.21203382614924,2483.3854401373255
861920.0,9.975925925925926,7.177793781199956,5.836418398994922,0.0,99.2133244317467,2483.6610327051912
861930.0,9.976041666666667,7.17781155314895,5.836314066149159,0.0,99.21461478599119,2483.936628857375
861940.0,9.976157407407408,7.177829321877129,5.836209732974967,0.0,99.2159048889273,2484.2122285931778
861950.0,9.976273148148149,7.177847087385031,5.836105399472442,0.0,99.21719474059554,2484.487831911901
861960.0,9.97638888888889,7.177864849673123,5.836001065641671,0.0,99.21848434104488,2484.763438812849
861970.0,9.97650462962963,7.1778826087418235,5.835896731482754,0.0,99.21977369031976,2485.0390492953215
861980.0,9.97662037037037,7.177900364591689,5.835792396995774,0.0,99.22106278846033,2485.314663358623
861990.0,9.97673611111111,7.1779181172231254,5.8356880621808225,0.0,99.22235163551737,2485.590281002055
862000.0,9.976851851851851,7.177935866636638,5.835583727037993,0.0,99.22364023153047,2485.8659022249203
862010.0,9.976967592592592,7.177953612832676,5.835479391567383,0.0,99.22492857654622,2486.1415270265215
862020.0,9.977083333333333,7.177971355811752,5.835375055769084,0.0,99.22621667060764,2486.4171554061622
862030.0,9.977199074074074,7.177989095574349,5.835270719643187,0.0,99.22750451376183,2486.692787363145
862040.0,9.977314814814815,7.1780068321208885,5.835166383189775,0.0,99.22879210605403,2486.9684228967726
862050.0,9.977430555555555,7.178024565451852,5.835062046408946,0.0,99.23007944752514,2487.244062006349
862060.0,9.977546296296296,7.178042295567776,5.834957709300801,0.0,99.23136653821994,2487.519704691177
862070.0,9.977662037037037,7.178060022469068,5.834853371865414,0.0,99.23265337818763,2487.795350950561
862080.0,9.977777777777778,7.178077746156224,5.834749034102887,0.0,99.23393996746786,2488.0710007838043
862090.0,9.977893518518519,7.178095466629723,5.834644696013315,0.0,99.23522630610677,2488.34665419021
862100.0,9.97800925925926,7.178113183890036,5.834540357596785,0.0,99.2365123941492,2488.6223111690824
862110.0,9.978125,7.178130897937634,5.8344360188533875,0.0,99.2377982316394,2488.8979717197262
862120.0,9.978240740740741,7.178148608772997,5.834331679783212,0.0,99.2390838186216,2489.1736358414446
862130.0,9.978356481481482,7.178166316396591,5.834227340386368,0.0,99.24036915514087,2489.449303533542
862140.0,9.978472222222223,7.1781840208088905,5.834123000662924,0.0,99.2416542412409,2489.7249747953233
862150.0,9.978587962962964,7.17820172201038,5.834018660612983,0.0,99.24293907696646,2490.0006496260926
862160.0,9.978703703703705,7.1782194200015255,5.8339143202366355,0.0,99.24422366236256,2490.2763280251547
862170.0,9.978819444444444,7.1782371147827755,5.833809979533965,0.0,99.24550799747323,2490.552009991814
862180.0,9.978935185185184,7.178254806354657,5.833705638505082,0.0,99.24679208234107,2490.8276955253764
862190.0,9.979050925925925,7.178272494717628,5.833601297150056,0.0,99.24807591701426,2491.1033846251457
862200.0,9.979166666666666,7.178290179872134,5.8334969554689975,0.0,99.24935950153629,2491.379077290428
862210.0,9.979282407407407,7.178307861818639,5.833392613461985,0.0,99.25064283594935,2491.6547735205277
862220.0,9.979398148148148,7.178325540557658,5.833288271129127,0.0,99.25192592029732,2491.9304733147505
862230.0,9.979513888888889,7.178343216089652,5.833183928470486,0.0,99.25320875462754,2492.2061766724023
862240.0,9.97962962962963,7.178360888415111,5.833079585486183,0.0,99.2544913389835,2492.481883592788
862250.0,9.97974537037037,7.178378557534458,5.832975242176299,0.0,99.25577367341081,2492.7575940752145
862260.0,9.979861111111111,7.1783962234481935,5.832870898540916,0.0,99.25705575795018,2493.033308118987
862270.0,9.979976851851852,7.17841388615678,5.832766554580136,0.0,99.25833759264808,2493.3090257234107
862280.0,9.980092592592593,7.1784315456607395,5.832662210294045,0.0,99.2596191775479,2493.584746887793
862290.0,9.980208333333334,7.178449201960461,5.832557865682745,0.0,99.26090051269773,2493.8604716114396
862300.0,9.980324074074074,7.178466855056484,5.8324535207463155,0.0,99.2621815981357,2494.1361998936563
862310.0,9.980439814814815,7.178484504949266,5.8323491754848495,0.0,99.26346243391095,2494.4119317337504
862320.0,9.980555555555556,7.178502151639294,5.8322448298984435,0.0,99.26474302006677,2494.6876671310283
862330.0,9.980671296296297,7.178519795127004,5.832140483987193,0.0,99.26602335664853,2494.963406084797
862340.0,9.980787037037038,7.17853743541288,5.832036137751176,0.0,99.2673034436977,2495.239148594363
862350.0,9.980902777777779,7.178555072497382,5.831931791190492,0.0,99.26858328125967,2495.5148946590334
862360.0,9.98101851851852,7.178572706381045,5.83182744430523,0.0,99.2698628693775,2495.7906442781145
862370.0,9.981134259259258,7.178590337064272,5.831723097095484,0.0,99.27114220810026,2496.066397450915
862380.0,9.98125,7.178607964547561,5.831618749561348,0.0,99.27242129746699,2496.342154176741
862390.0,9.98136574074074,7.178625588831365,5.831514401702904,0.0,99.27370013752395,2496.617914454901
862400.0,9.981481481481481,7.178643209916213,5.831410053520251,0.0,99.27497872831383,2496.8936782847018
862410.0,9.981597222222222,7.178660827802519,5.831305705013479,0.0,99.27625706988518,2497.1694456654513
862420.0,9.981712962962963,7.1786784424907575,5.831201356182674,0.0,99.27753516227779,2497.445216596458
862430.0,9.981828703703703,7.178696053981438,5.831097007027934,0.0,99.27881300553628,2497.720991077029
862440.0,9.981944444444444,7.178713662275012,5.830992657549353,0.0,99.28009059970749,2497.9967691064726
862450.0,9.982060185185185,7.178731267371978,5.830888307747011,0.0,99.28136794483397,2498.2725506840975
862460.0,9.982175925925926,7.178748869272756,5.830783957621,0.0,99.2826450409621,2498.548335809211
