time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
862470.0,9.982291666666667,7.178766467977848,5.830679607171423,0.0,99.28392188813226,2498.8241244811225
862480.0,9.982407407407408,7.178784063487698,5.830575256398364,0.0,99.28519848639074,2499.0999166991405
862490.0,9.982523148148148,7.178801655802844,5.830470905301918,0.0,99.28647483577959,2499.375712462573
862500.0,9.98263888888889,7.178819244923699,5.830366553882168,0.0,99.287750936348,2499.6515117707295
862510.0,9.98275462962963,7.1788368308507415,5.830262202139213,0.0,99.28902678813571,2499.9273146229184
862520.0,9.982870370370371,7.17885441358446,5.830157850073138,0.0,99.2903023911875,2500.20312101845
862530.0,9.982986111111112,7.178871993125312,5.830053497684045,0.0,99.29157774554864,2500.4789309566318
862540.0,9.983101851851853,7.178889569473762,5.829949144972015,0.0,99.29285285126215,2500.7547444367747
862550.0,9.983217592592593,7.178907142630328,5.829844791937138,0.0,99.29412770837189,2501.0305614581866
862560.0,9.983333333333333,7.178924712595428,5.829740438579508,0.0,99.29540231692515,2501.3063820201783
862570.0,9.983449074074073,7.178942279369556,5.829636084899221,0.0,99.29667667696236,2501.5822061220583
862580.0,9.983564814814814,7.178959842953183,5.829531730896362,0.0,99.29795078852905,2501.8580337631374
862590.0,9.983680555555555,7.178977403346774,5.829427376571021,0.0,99.29922465166938,2502.1338649427257
862600.0,9.983796296296296,7.178994960550802,5.829323021923287,0.0,99.3004982664271,2502.4096996601324
862610.0,9.983912037037037,7.1790125145657395,5.829218666953266,0.0,99.30177163284631,2502.685537914668
862620.0,9.984027777777778,7.179030065392032,5.829114311661041,0.0,99.3030447509711,2502.9613797056436
862630.0,9.984143518518518,7.179047613030227,5.829009956046696,0.0,99.30431762084376,2503.237225032368
862640.0,9.98425925925926,7.179065157480724,5.828905600110323,0.0,99.30559024251393,2503.5130738941525
862650.0,9.984375,7.179082698744008,5.828801243852023,0.0,99.30686261602047,2503.7889262903086
862660.0,9.98449074074074,7.179100236820536,5.828696887271874,0.0,99.30813474140831,2504.064782220146
862670.0,9.984606481481482,7.1791177717108186,5.828592530369979,0.0,99.30940661872059,2504.3406416829753
862680.0,9.984722222222222,7.179135303415328,5.828488173146426,0.0,99.31067824800421,2504.616504678109
862690.0,9.984837962962963,7.179152831934492,5.828383815601297,0.0,99.31194962930323,2504.8923712048568
862700.0,9.984953703703704,7.1791703572688,5.828279457734697,0.0,99.31322076265869,2505.168241262531
862710.0,9.985069444444445,7.179187879418725,5.828175099546703,0.0,99.3144916481157,2505.4441148504425
862720.0,9.985185185185186,7.179205398384736,5.828070741037412,0.0,99.31576228571856,2505.719991967903
862730.0,9.985300925925927,7.179222914167304,5.82796638220692,0.0,99.31703267551126,2505.9958726142236
862740.0,9.985416666666667,7.179240426766896,5.827862023055308,0.0,99.3183028175375,2506.2717567887166
862750.0,9.985532407407407,7.179257936183991,5.82775766358267,0.0,99.31957271184127,2506.5476444906944
862760.0,9.985648148148147,7.179275442419048,5.827653303789104,0.0,99.32084235846719,2506.823535719468
862770.0,9.985763888888888,7.179292945472539,5.8275489436746915,0.0,99.322111757458,2507.0994304743494
862780.0,9.985879629629629,7.179310445344919,5.82744458323953,0.0,99.32338090885817,2507.3753287546524
862790.0,9.98599537037037,7.1793279420367195,5.827340222483711,0.0,99.32464981271038,2507.6512305596875
862800.0,9.98611111111111,7.179345435548322,5.8272358614073125,0.0,99.32591846906293,2507.927135888768
862810.0,9.986226851851852,7.179362925880263,5.827131500010439,0.0,99.32718687795344,2508.203044741207
862820.0,9.986342592592592,7.1793804130329875,5.827027138293174,0.0,99.32845503943057,2508.4789571163165
862830.0,9.986458333333333,7.179397897006976,5.826922776255615,0.0,99.32972295353636,2508.7548730134095
862840.0,9.986574074074074,7.179415377802707,5.826818413897842,0.0,99.33099062031552,2509.0307924317995
862850.0,9.986689814814815,7.179432855420611,5.826714051219957,0.0,99.33225803981256,2509.306715370799
862860.0,9.986805555555556,7.179450329861178,5.826609688222048,0.0,99.3335252120685,2509.582641829721
862870.0,9.986921296296297,7.179467801124881,5.8265053249042,0.0,99.33479213712859,2509.85857180788
862880.0,9.987037037037037,7.179485269212168,5.826400961266509,0.0,99.33605881503709,2510.1345053045884
862890.0,9.987152777777778,7.1795027341235675,5.82629659730906,0.0,99.33732524583611,2510.4104423191598
862900.0,9.987268518518519,7.179520195859487,5.826192233031949,0.0,99.33859142957394,2510.6863828509086
862910.0,9.98738425925926,7.179537654420393,5.826087868435267,0.0,99.33985736628975,2510.9623268991486
862920.0,9.9875,7.17955510980682,5.825983503519101,0.0,99.34112305602724,2511.238274463193
862930.0,9.987615740740742,7.179572562019179,5.825879138283546,0.0,99.34238849883486,2511.514225542356
862940.0,9.98773148148148,7.179590011057953,5.825774772728689,0.0,99.34365369475225,2511.7901801359526
862950.0,9.987847222222221,7.179607456923595,5.825670406854618,0.0,99.34491864382416,2512.066138243297
862960.0,9.987962962962962,7.179624899616632,5.82556604066143,0.0,99.34618334609327,2512.3420998637025
862970.0,9.988078703703703,7.179642339137446,5.825461674149208,0.0,99.34744780160754,2512.6180649964854
862980.0,9.988194444444444,7.179659775486605,5.825357307318053,0.0,99.34871201040437,2512.8940336409582
862990.0,9.988310185185185,7.1796772086645,5.825252940168048,0.0,99.34997597253461,2513.1700057964376
863000.0,9.988425925925926,7.17969463867162,5.825148572699286,0.0,99.35123968803656,2513.445981462238
863010.0,9.988541666666666,7.179712065508445,5.825044204911854,0.0,99.35250315695532,2513.721960637674
863020.0,9.988657407407407,7.179729489175434,5.824939836805846,0.0,99.35376637933543,2513.997943322061
863030.0,9.988773148148148,7.179746909673058,5.824835468381351,0.0,99.35502935521995,2514.273929514714
863040.0,9.988888888888889,7.179764327001793,5.82473109963846,0.0,99.35629208465274,2514.5499192149496
863050.0,9.98900462962963,7.1797817411620715,5.824626730577264,0.0,99.35755456767801,2514.8259124220813
863060.0,9.98912037037037,7.179799152154432,5.824522361197856,0.0,99.35881680433685,2515.1019091354274
863070.0,9.989236111111111,7.179816559979285,5.824417991500321,0.0,99.36007879467807,2515.377909354301
863080.0,9.989351851851852,7.179833964637112,5.824313621484743,0.0,99.36134053874106,2515.6539130780197
863090.0,9.989467592592593,7.179851366128378,5.824209251151235,0.0,99.36260203657064,2515.9299203058995
863100.0,9.989583333333334,7.179868764453562,5.8241048804998625,0.0,99.36386328820997,2516.205931037256
863110.0,9.989699074074075,7.179886159613103,5.824000509530731,0.0,99.3651242937037,2516.4819452714046
863120.0,9.989814814814816,7.179903551607539,5.823896138243932,0.0,99.36638505309327,2516.7579630076634
863130.0,9.989930555555556,7.179920940437241,5.823791766639543,0.0,99.36764556642724,2517.0339842453477
863140.0,9.990046296296295,7.179938326102772,5.823687394717659,0.0,99.36890583374255,2517.3100089837753
863150.0,9.990162037037036,7.179955708604515,5.823583022478377,0.0,99.37016585508947,2517.5860372222614
863160.0,9.990277777777777,7.179973087942993,5.823478649921791,0.0,99.37142563050544,2517.8620689601244
863170.0,9.990393518518518,7.1799904641186725,5.823374277047975,0.0,99.37268516003796,2518.13810419668
863180.0,9.990509259259259,7.1800078371319955,5.82326990385703,0.0,99.37394444373088,2518.414142931246
863190.0,9.990625,7.180025206983436,5.823165530349045,0.0,99.37520348162565,2518.690185163139
863200.0,9.99074074074074,7.180042573673457,5.823061156524114,0.0,99.37646227376638,2518.966230891677
863210.0,9.990856481481481,7.180059937202538,5.822956782382311,0.0,99.3777208201962,2519.242280116178
863220.0,9.990972222222222,7.180077297571148,5.8228524079237465,0.0,99.37897912095973,2519.518332835958
863230.0,9.991087962962963,7.180094654779738,5.822748033148506,0.0,99.38023717610045,2519.794389050336
863240.0,9.991203703703704,7.18011200882877,5.822643658056662,0.0,99.3814949856608,2520.0704487586295
863250.0,9.991319444444445,7.180129359718764,5.822539282648328,0.0,99.38275254968396,2520.346511960157
863260.0,9.991435185185185,7.1801467074501355,5.8224349069235855,0.0,99.38400986821716,2520.622578654235
863270.0,9.991550925925926,7.180164052023356,5.822330530882522,0.0,99.38526694130022,2520.8986488401833
863280.0,9.991666666666667,7.180181393438902,5.822226154525226,0.0,99.38652376897697,2521.1747225173194
863290.0,9.991782407407408,7.180198731697219,5.822121777851802,0.0,99.3877803512917,2521.4507996849616
863300.0,9.991898148148149,7.180216066798839,5.822017400862321,0.0,99.389036688286,2521.726880342429
863310.0,9.99201388888889,7.180233398744152,5.821913023556881,0.0,99.39029278000841,2522.0029644890406
863320.0,9.99212962962963,7.180250727533642,5.821808645935576,0.0,99.39154862649666,2522.2790521241136
863330.0,9.99224537037037,7.180268053167829,5.821704267998493,0.0,99.39280422779551,2522.5551432469692
863340.0,9.99236111111111,7.180285375647122,5.821599889745712,0.0,99.39405958395221,2522.831237856924
863350.0,9.992476851851851,7.180302694971978,5.821495511177342,0.0,99.39531469500618,2523.1073359532993
863360.0,9.992592592592592,7.180320011142941,5.8213911322934635,0.0,99.39656956099991,2523.3834375354127
863370.0,9.992708333333333,7.1803373241604005,5.8212867530941725,0.0,99.39782418198256,2523.659542602585
863380.0,9.992824074074074,7.180354634024849,5.821182373579549,0.0,99.39907855799197,2523.935651154135
863390.0,9.992939814814815,7.180371940736752,5.821077993749687,0.0,99.40033268907345,2524.2117631893825
863400.0,9.993055555555555,7.180389244296571,5.820973613604679,0.0,99.40158657527034,2524.4878787076477
863410.0,9.993171296296296,7.180406544704785,5.820869233144607,0.0,99.40284021662566,2524.763997708249
863420.0,9.993287037037037,7.180423841961825,5.820764852369574,0.0,99.40409361318372,2525.040120190508
863430.0,9.993402777777778,7.180441136068204,5.820660471279658,0.0,99.40534676498524,2525.316246153744
863440.0,9.993518518518519,7.1804584270243845,5.8205560898749615,0.0,99.40659967207715,2525.592375597277
863450.0,9.99363425925926,7.180475714830778,5.820451708155558,0.0,99.4078523345025,2525.8685085204293
863460.0,9.99375,7.1804929994879325,5.820347326121551,0.0,99.40910475230066,2526.1446449225186
863470.0,9.993865740740741,7.180510280996247,5.820242943773028,0.0,99.41035692552089,2526.4207848028673
863480.0,9.993981481481482,7.180527559356199,5.820138561110078,0.0,99.41160885420166,2526.696928160796
863490.0,9.994097222222223,7.1805448345682406,5.820034178132779,0.0,99.41286053838722,2526.9730749956248
863500.0,9.994212962962964,7.180562106632912,5.819929794841239,0.0,99.4141119781199,2527.2492253066753
863510.0,9.994328703703705,7.1805793755505745,5.819825411235542,0.0,99.41536317344834,2527.525379093268
863520.0,9.994444444444444,7.180596641321774,5.819721027315779,0.0,99.41661412440818,2527.8015363547247
863530.0,9.994560185185184,7.18061390394696,5.819616643082038,0.0,99.41786483104865,2528.077697090366
863540.0,9.994675925925925,7.180631163426569,5.819512258534399,0.0,99.41911529341193,2528.353861299515
863550.0,9.994791666666666,7.180648419761078,5.81940787367297,0.0,99.4203655115391,2528.6300289814913
863560.0,9.994907407407407,7.180665672950953,5.819303488497822,0.0,99.42161548547422,2528.906200135618
863570.0,9.995023148148148,7.180682922996663,5.819199103009067,0.0,99.42286521526076,2529.1823747612157
863580.0,9.995138888888889,7.180700169898671,5.819094717206774,0.0,99.42411470094203,2529.4585528576067
863590.0,9.99525462962963,7.1807174136574154,5.81899033109105,0.0,99.42536394256123,2529.734734424114
863600.0,9.99537037037037,7.180734654273434,5.818885944661966,0.0,99.42661294015959,2530.010919460059
863610.0,9.995486111111111,7.180751891747127,5.818781557919628,0.0,99.42786169378563,2530.287107964764
863620.0,9.995601851851852,7.180769126078969,5.818677170864116,0.0,99.42911020347785,2530.563299937551
863630.0,9.995717592592593,7.1807863572694375,5.818572783495529,0.0,99.43035846928029,2530.839495377744
863640.0,9.995833333333334,7.180803585318988,5.818468395813948,0.0,99.43160649123674,2531.1156942846637
863650.0,9.995949074074074,7.180820810228091,5.818364007819462,0.0,99.43285426939002,2531.391896657635
863660.0,9.996064814814815,7.180838031997187,5.818259619512172,0.0,99.43410180378348,2531.6681024959785
863670.0,9.996180555555556,7.1808552506267755,5.818155230892154,0.0,99.43534909445876,2531.9443117990186
863680.0,9.996296296296297,7.180872466117333,5.818050841959506,0.0,99.43659614146142,2532.220524566078
863690.0,9.996412037037038,7.1808896784692715,5.817946452714321,0.0,99.4378429448355,2532.4967407964805
863700.0,9.996527777777779,7.1809068876830615,5.817842063156683,0.0,99.43908950462018,2532.7729604895485
863710.0,9.99664351851852,7.18092409375923,5.817737673286672,0.0,99.44033582085926,2533.049183644607
863720.0,9.996759259259258,7.180941296698153,5.817633283104399,0.0,99.44158189360036,2533.3254102609776
863730.0,9.996875,7.180958496500388,5.817528892609939,0.0,99.44282772288007,2533.601640337986
863740.0,9.99699074074074,7.180975693166326,5.8174245018033846,0.0,99.44407330874832,2533.8778738749547
863750.0,9.997106481481481,7.180992886696425,5.8173201106848245,0.0,99.44531865124297,2534.1541108712076
863760.0,9.997222222222222,7.181010077091228,5.817215719254349,0.0,99.4465637504066,2534.43035132607
863770.0,9.997337962962963,7.181027264351123,5.817111327512048,0.0,99.44780860628804,2534.7065952388657
863780.0,9.997453703703703,7.181044448476577,5.817006935458015,0.0,99.44905321892477,2534.9828426089184
863790.0,9.997569444444444,7.181061629468117,5.81690254309234,0.0,99.45029758836013,2535.2590934355526
863800.0,9.997685185185185,7.181078807326142,5.816798150415102,0.0,99.45154171464179,2535.5353477180934
863810.0,9.997800925925926,7.181095982051142,5.8166937574264,0.0,99.452785597808,2535.811605455865
863820.0,9.997916666666667,7.181113153643574,5.816589364126319,0.0,99.45402923790373,2536.0878666481926
863830.0,9.998032407407408,7.181130322103904,5.816484970514948,0.0,99.4552726349717,2536.364131294401
863840.0,9.998148148148148,7.1811474874326,5.816380576592384,0.0,99.45651578905489,2536.6403993938147
863850.0,9.99826388888889,7.18116464963011,5.816276182358704,0.0,99.45775870019665,2536.91667094576
863860.0,9.99837962962963,7.181181808696891,5.81617178781401,0.0,99.45900136843892,2537.192945949561
863870.0,9.998495370370371,7.181198964633467,5.8160673929583915,0.0,99.46024379382422,2537.469224404544
863880.0,9.998611111111112,7.181216117440226,5.815962997791924,0.0,99.46148597639987,2537.745506310034
863890.0,9.998726851851853,7.1812332671176655,5.815858602314709,0.0,99.46272791620355,2538.021791665357
863900.0,9.998842592592593,7.181250413666242,5.815754206526828,0.0,99.46396961328054,2538.298080469838
863910.0,9.998958333333333,7.181267557086394,5.815649810428388,0.0,99.46521106767341,2538.574372722804
863920.0,9.999074074074073,7.181284697378656,5.815545414019452,0.0,99.46645227942317,2538.8506684235804
863930.0,9.999189814814814,7.181301834543397,5.815441017300132,0.0,99.46769324857823,2539.1269675714925
863940.0,9.999305555555555,7.181318968581173,5.815336620270503,0.0,99.46893397517442,2539.4032701658684
863950.0,9.999421296296296,7.1813360994923805,5.815232222930664,0.0,99.47017445926159,2539.6795762060333
863960.0,9.999537037037037,7.181353227277496,5.8151278252806975,0.0,99.4714147008777,2539.955885691313
863970.0,9.999652777777778,7.181370351936964,5.8150234273206935,0.0,99.47265470006683,2540.2321986210354
863980.0,9.999768518518518,7.181387473471294,5.814919029050747,0.0,99.47389445687044,2540.5085149945266
863990.0,9.99988425925926,7.181404591880948,5.814814630470947,0.0,99.47513397133483,2540.784834811114
864000.0,10.0,7.181314632578328,5.813648100842193,1074.9092958828971,99.47637324350285,2540.784834811114
864010.0,10.00011574074074,7.1812252107096874,5.812481336084286,1074.9159066202515,99.46976250614847,2540.784834811114
864020.0,10.000231481481482,7.181136320589265,5.811314338904985,1074.922477786093,99.46319134030695,2540.784834811114
864030.0,10.000347222222222,7.181047956593224,5.810147111982517,1074.9290097964702,99.45665932992976,2540.784834811114
864040.0,10.000462962962963,7.180960113158847,5.8089796579659065,1074.9355030629674,99.45016606343258,2540.784834811114
864050.0,10.000578703703704,7.1808727847839195,5.807811979475264,1074.9419579927612,99.44371113363852,2540.784834811114
864060.0,10.000694444444445,7.180785966026049,5.806644079102105,1074.948374988665,99.4372941377349,2540.784834811114
864070.0,10.000810185185186,7.180699651502042,5.805475959409696,1074.9547544491743,99.43091467722579,2540.784834811114
864080.0,10.000925925925927,7.180613835887221,5.804307622933312,1074.9610967685123,99.42457235788761,2540.784834811114
864090.0,10.001041666666667,7.180528513914929,5.80313907218055,1074.9674023366788,99.41826678972127,2540.784834811114
864100.0,10.001157407407407,7.180443680375653,5.801970309631662,1074.9736715394815,99.41199758691825,2540.784834811114
864110.0,10.001273148148147,7.180359330116623,5.800801337739806,1074.9799047586025,99.40576436779732,2540.784834811114
864120.0,10.001388888888888,7.180275458041119,5.799632158931368,1074.9861023716226,99.39956675477758,2540.784834811114
864130.0,10.001504629629629,7.1801920591078545,5.798462775606236,1074.992264752071,99.39340437432898,2540.784834811114
864140.0,10.00162037037037,7.180109128330394,5.797293190138099,1074.9983922694705,99.3872768569294,2540.784834811114
864150.0,10.00173611111111,7.180026660776549,5.796123404874721,1075.004485289377,99.38118383702292,2540.784834811114
864160.0,10.001851851851852,7.179944651597511,5.7949534221727514,1075.0105441734222,99.37512495297774,2540.784834811114
864170.0,10.001967592592592,7.179863095969431,5.793783244331325,1075.0165692772046,99.36909984919538,2540.784834811114
864180.0,10.002083333333333,7.179781989119162,5.792612873622237,1075.0225609545166,99.36310817188348,2540.784834811114
864190.0,10.002199074074074,7.17970132632532,5.791442312292451,1075.0285195554795,99.35714957092028,2540.784834811114
864200.0,10.002314814814815,7.179621102918036,5.790271562564389,1075.034445426468,99.35122369993194,2540.784834811114
864210.0,10.002430555555556,7.179541314278207,5.7891006266361895,1075.040338910124,99.34533021627588,2540.784834811114
864220.0,10.002546296296297,7.179461955837033,5.787929506681936,1075.0462003454124,99.33946878098737,2540.784834811114
864230.0,10.002662037037037,7.1793830230754345,5.786758204851992,1075.0520300676528,99.33363905874691,2540.784834811114
864240.0,10.002777777777778,7.17930451152349,5.7855867232731875,1075.0578284085614,99.32784071783867,2540.784834811114
864250.0,10.002893518518519,7.179226416760036,5.7844150640490986,1075.063595696289,99.32207343011098,2540.784834811114
864260.0,10.00300925925926,7.1791487344119025,5.783243229260307,1075.0693322554519,99.31633687094799,2540.784834811114
864270.0,10.003125,7.179071460153614,5.782071220964649,1075.0750384071848,99.31063071921503,2540.784834811114
864280.0,10.003240740740742,7.178994589706739,5.78089904119744,1075.080714469162,99.30495465723777,2540.784834811114
864290.0,10.00335648148148,7.17891811883953,5.779726691971751,1075.0863607556441,99.29930837075584,2540.784834811114
864300.0,10.003472222222221,7.178842043366164,5.7785541752786145,1075.0919775775021,99.29369154889767,2540.784834811114
864310.0,10.003587962962962,7.1787663591465,5.777381493087299,1075.097565242274,99.28810388412596,2540.784834811114
864320.0,10.003703703703703,7.178691062085413,5.776208647345515,1075.1031240541795,99.28254507222043,2540.784834811114
864330.0,10.003819444444444,7.178616148132491,5.775035639979662,1075.1086543141687,99.27701481223131,2540.784834811114
864340.0,10.003935185185185,7.178541613281269,5.773862472895069,1075.114156319943,99.27151280645687,2540.784834811114
864350.0,10.004050925925926,7.178467453568983,5.772689147976184,1075.1196303660108,99.26603876038914,2540.784834811114
864360.0,10.004166666666666,7.17839366507611,5.771515667086858,1075.1250767437034,99.26059238269664,2540.784834811114
864370.0,10.004282407407407,7.178320243925671,5.770342032070519,1075.1304957412083,99.25517338519163,2540.784834811114
864380.0,10.004398148148148,7.178247186283007,5.7691682447504276,1075.1358876436202,99.24978148277982,2540.784834811114
864390.0,10.004513888888889,7.178174488355165,5.767994306929867,1075.1412527329546,99.24441639344519,2540.784834811114
864400.0,10.00462962962963,7.178102146390624,5.766820220392371,1075.1465912881943,99.23907783820569,2540.784834811114
864410.0,10.00474537037037,7.17803015667857,5.76564598690196,1075.1519035853055,99.23376554109427,2540.784834811114
864420.0,10.004861111111111,7.1779585155486965,5.764471608203312,1075.1571898972938,99.22847922910606,2540.784834811114
864430.0,10.004976851851852,7.177887219370741,5.763297086021991,1075.1624504942147,99.22321863218522,2540.784834811114
864440.0,10.005092592592593,7.1778162645538455,5.762122422064683,1075.1676856432082,99.21798348319156,2540.784834811114
864450.0,10.005208333333334,7.177745647546353,5.760947618019342,1075.1728956085458,99.21277351785422,2540.784834811114
864460.0,10.005324074074075,7.177675364835353,5.759772675555433,1075.1780806516422,99.20758847475794,2540.784834811114
864470.0,10.005439814814816,7.177605412946156,5.75859759632415,1075.1832410310897,99.20242809531025,2540.784834811114
864480.0,10.005555555555556,7.17753578844185,5.757422381958541,1075.1883770026964,99.1972921237036,2540.784834811114
864490.0,10.005671296296295,7.177466487923167,5.756247034073807,1075.1934888195158,99.1921803068841,2540.784834811114
864500.0,10.005787037037036,7.177397508027678,5.755071554267391,1075.1985767318583,99.18709239454155,2540.784834811114
864510.0,10.005902777777777,7.177328845429694,5.753895944119256,1075.2036409873476,99.18202813905219,2540.784834811114
864520.0,10.006018518518518,7.177260496839842,5.752720205192017,1075.2086818309288,99.1769872954711,2540.784834811114
864530.0,10.006134259259259,7.177192459004421,5.751544339031167,1075.2136995048975,99.17196962150243,2540.784834811114
864540.0,10.00625,7.177124728705321,5.750368347165236,1075.218694248947,99.16697487745277,2540.784834811114
864550.0,10.00636574074074,7.177057302759466,5.749192231105996,1075.2236663001745,99.16200282622536,2540.784834811114
864560.0,10.006481481481481,7.176990178018445,5.74801599234862,1075.2286158931195,99.1570532332805,2540.784834811114
864570.0,10.006597222222222,7.176923351368274,5.746839632371893,1075.2335432597913,99.15212586660871,2540.784834811114
864580.0,10.006712962962963,7.176856819737754,5.745663152651198,1075.2384486296862,99.14722049671379,2540.784834811114
864590.0,10.006828703703704,7.176790580099241,5.744486554659938,1075.243332229184,99.14233689721605,2540.784834811114
864600.0,10.006944444444445,7.176724629439125,5.743309839828773,1075.2481942814916,99.1374748449084,2540.784834811114
864610.0,10.007060185185185,7.176658964776851,5.742133009572693,1075.253035008775,99.1326341176252,2540.784834811114
864620.0,10.007175925925926,7.176593583164171,5.740956065291109,1075.257854630784,99.12781449561594,2540.784834811114
864630.0,10.007291666666667,7.176528481685082,5.7397790083680835,1075.262653364909,99.12301576149083,2540.784834811114
864640.0,10.007407407407408,7.176463657455427,5.738601840172484,1075.267431426183,99.11823770021671,2540.784834811114
864650.0,10.007523148148149,7.176399107622349,5.737424562058135,1075.272189027312,99.11348009908795,2540.784834811114
864660.0,10.00763888888889,7.176334829364205,5.736247175363981,1075.2769263787122,99.10874274768767,2540.784834811114
864670.0,10.00775462962963,7.176270819890061,5.735069681414264,1075.281643688519,99.10402543788102,2540.784834811114
864680.0,10.00787037037037,7.176207076439517,5.73389208151869,1075.2863411626206,99.09932796377933,2540.784834811114
864690.0,10.00798611111111,7.176143596282134,5.732714376972536,1075.2910190046732,99.09465012172689,2540.784834811114
864700.0,10.008101851851851,7.1760803767172945,5.731536569056874,1075.2956774161396,99.0899917102604,2540.784834811114
864710.0,10.008217592592592,7.176017415073953,5.7303586590386795,1075.3003165963016,99.08535253009832,2540.784834811114
864720.0,10.008333333333333,7.175954708709971,5.729180648171004,1075.3049367422768,99.08073238412305,2540.784834811114
864730.0,10.008449074074074,7.175892255012227,5.728002537693117,1075.3095380490668,99.07613107733305,2540.784834811114
864740.0,10.008564814814815,7.175830051396015,5.726824328830671,1075.314120709549,99.07154841685085,2540.784834811114
864750.0,10.008680555555555,7.175768095304767,5.725646022795821,1075.3186849145204,99.06698421187947,2540.784834811114
864760.0,10.008796296296296,7.1757063842098905,5.724467620787406,1075.3232308527174,99.06243827368229,2540.784834811114
864770.0,10.008912037037037,7.175644915610313,5.723289123991063,1075.327758710828,99.05791041557174,2540.784834811114
864780.0,10.009027777777778,7.175583687032271,5.7221105335793965,1075.3322686735237,99.05340045287606,2540.784834811114
864790.0,10.009143518518519,7.175522696028943,5.7209318507121045,1075.336760923476,99.04890820292397,2540.784834811114
864800.0,10.00925925925926,7.175461940180311,5.719753076536108,1075.3412356413814,99.04443348501867,2540.784834811114
864810.0,10.009375,7.175401417092589,5.718574212185735,1075.3456930059726,99.03997612042727,2540.784834811114
864820.0,10.009490740740741,7.1753411243982175,5.717395258782787,1075.3501331940602,99.03553593233953,2540.784834811114
864830.0,10.009606481481482,7.175281059755405,5.716216217436756,1075.3545563805317,99.03111274586803,2540.784834811114
864840.0,10.009722222222223,7.175221220847977,5.71503708924489,1075.3589627383856,99.02670638801425,2540.784834811114
864850.0,10.009837962962964,7.175161605384986,5.7138578752923515,1075.3633524387417,99.02231668765818,2540.784834811114
864860.0,10.009953703703705,7.175102211100388,5.712678576652378,1075.36772565087,99.01794347552988,2540.784834811114
864870.0,10.010069444444444,7.175043035753064,5.711499194386354,1075.3720825422138,99.01358658418594,2540.784834811114
864880.0,10.010185185185184,7.1749840771261315,5.7103197295439925,1075.3764232783883,99.0092458480115,2540.784834811114
864890.0,10.010300925925925,7.174925333027021,5.709140183163425,1075.3807480232304,99.00492110316964,2540.784834811114
864900.0,10.010416666666666,7.174866801287023,5.7079605562713525,1075.385056938792,99.0006121876078,2540.784834811114
864910.0,10.010532407407407,7.174808479761201,5.706780849883155,1075.3893501853756,98.99631894102419,2540.784834811114
864920.0,10.010648148148148,7.174750366327859,5.705601065003028,1075.393627921538,98.99204120486199,2540.784834811114
864930.0,10.010763888888889,7.174692458888527,5.704421202624091,1075.3978903041293,98.98777882227049,2540.784834811114
864940.0,10.01087962962963,7.174634755367713,5.7032412637285095,1075.402137488296,98.98353163810394,2540.784834811114
864950.0,10.01099537037037,7.1745772537124015,5.702061249287612,1075.4063696274957,98.97929949890415,2540.784834811114
864960.0,10.011111111111111,7.1745199518921,5.700881160262031,1075.4105868735364,98.97508225286346,2540.784834811114
864970.0,10.011226851851852,7.1744628478984165,5.699700997601789,1075.4147893765717,98.97087974982816,2540.784834811114
864980.0,10.011342592592593,7.17440593974498,5.698520762246453,1075.4189772851316,98.9666918412682,2540.784834811114
864990.0,10.011458333333334,7.174349225466918,5.697340455125173,1075.4231507461288,98.96251838027125,2540.784834811114
865000.0,10.011574074074074,7.174292703120929,5.696160077156891,1075.427309904895,98.95835922150484,2540.784834811114
865010.0,10.011689814814815,7.174236370807886,5.694979629287914,1075.4314549051787,98.95421422122111,2540.784834811114
865020.0,10.011805555555556,7.174180226629218,5.693799112421323,1075.4355858875147,98.95008323888511,2540.784834811114
865030.0,10.011921296296297,7.174124268704414,5.692618527445945,1075.439702992367,98.94596613403293,2540.784834811114
865040.0,10.012037037037038,7.174068495173493,5.691437875240812,1075.4438063588673,98.94186276753261,2540.784834811114
865050.0,10.012152777777779,7.174012904196859,5.690257156675218,1075.4478961246384,98.93777300176146,2540.784834811114
865060.0,10.01226851851852,7.173957493954838,5.689076372608881,1075.4519724258041,98.9336967005956,2540.784834811114
865070.0,10.012384259259258,7.173902262647729,5.687895523892012,1075.4560353970235,98.92963372937648,2540.784834811114
865080.0,10.0125,7.173847208495442,5.686714611365422,1075.4600851714856,98.92558395491434,2540.784834811114
865090.0,10.01261574074074,7.1737923297372985,5.685533635860636,1075.4641218809381,98.92154724546182,2540.784834811114
865100.0,10.012731481481481,7.173737624631864,5.684352598199992,1075.4681456557,98.91752347069989,2540.784834811114
865110.0,10.012847222222222,7.173683091456685,5.683171499196725,1075.4721566246747,98.91351250172505,2540.784834811114
865120.0,10.012962962962963,7.173628728508125,5.681990339655081,1075.4761549153693,98.90951421103071,2540.784834811114
865130.0,10.013078703703703,7.173574534101122,5.680809120370427,1075.480140653905,98.90552847249495,2540.784834811114
865140.0,10.013194444444444,7.173520506569021,5.679627842129306,1075.484113965037,98.9015551613629,2540.784834811114
865150.0,10.013310185185185,7.173466644263327,5.678446505709594,1075.4880749721651,98.89759415423481,2540.784834811114
865160.0,10.013425925925926,7.173412945553638,5.677265111880533,1075.4920237973527,98.89364532904733,2540.784834811114
865170.0,10.013541666666667,7.173359408827162,5.676083661402866,1075.49596056133,98.88970856506978,2540.784834811114
865180.0,10.013657407407408,7.173306032488924,5.674902155028905,1075.4998853835323,98.88578374286769,2540.784834811114
865190.0,10.013773148148148,7.173252814961163,5.673720593502655,1075.503798382081,98.88187074431897,2540.784834811114
865200.0,10.01388888888889,7.173199754683467,5.672538977559869,1075.5076996738308,98.87796945256916,2540.784834811114
865210.0,10.01400462962963,7.173146850112387,5.671357307928158,1075.5115893743582,98.8740797520417,2540.784834811114
865220.0,10.014120370370371,7.173094099721367,5.670175585327071,1075.5154675979902,98.87020152840955,2540.784834811114
865230.0,10.014236111111112,7.1730415020004825,5.668993810468206,1075.5193344578095,98.86633466859045,2540.784834811114
865240.0,10.014351851851853,7.172989055456284,5.6678119840552394,1075.523190065673,98.86247906072718,2540.784834811114
865250.0,10.014467592592593,7.172936758611645,5.6666301067840905,1075.5270345322228,98.85863459417708,2540.784834811114
865260.0,10.014583333333333,7.172884610005539,5.6654481793429445,1075.5308679669001,98.85480115949983,2540.784834811114
865270.0,10.014699074074073,7.172832608192873,5.664266202412365,1075.5346904779574,98.8509786484423,2540.784834811114
865280.0,10.014814814814814,7.17278075174442,5.663084176665385,1075.5385021724744,98.84716695392538,2540.784834811114
865290.0,10.014930555555555,7.172729039246405,5.6619021027675345,1075.54230315636,98.84336597003986,2540.784834811114
865300.0,10.015046296296296,7.17267746930055,5.660719981377018,1075.5460935343842,98.83957559201576,2540.784834811114
865310.0,10.015162037037037,7.172626040523917,5.659537813144696,1075.5498734101743,98.83579571622556,2540.784834811114
865320.0,10.015277777777778,7.172574751548506,5.658355598714233,1075.5536428862267,98.83202624017324,2540.784834811114
865330.0,10.015393518518518,7.1725236010213616,5.657173338722139,1075.5574020639358,98.8282670624641,2540.784834811114
865340.0,10.01550925925926,7.172472587604221,5.6559910337978785,1075.5611510435867,98.82451808281333,2540.784834811114
865350.0,10.015625,7.17242170997355,5.654808684563904,1075.5648899243802,98.82077920201974,2540.784834811114
865360.0,10.01574074074074,7.172370966820079,5.65362629163577,1075.568618804431,98.8170503219688,2540.784834811114
865370.0,10.015856481481482,7.172320356848963,5.652443855622211,1075.5723377808017,98.81333134559837,2540.784834811114
865380.0,10.015972222222222,7.172269878779422,5.65126137712518,1075.5760469494892,98.80962217691052,2540.784834811114
865390.0,10.016087962962963,7.17221953134468,5.650078856739955,1075.5797464054547,98.80592272094535,2540.784834811114
865400.0,10.016203703703704,7.172169313291781,5.648896295055211,1075.5834362426235,98.80223288377643,2540.784834811114
865410.0,10.016319444444445,7.1721192233814275,5.647713692653053,1075.587116553903,98.79855257249702,2540.784834811114
865420.0,10.016435185185186,7.1720692603878256,5.646531050109142,1075.5907874311908,98.79488169520899,2540.784834811114
865430.0,10.016550925925927,7.17201942311282,5.6453483680179355,1075.594448965389,98.79122016101087,2540.784834811114
865440.0,10.016666666666667,7.171969710367457,5.644165646960586,1075.5981012453854,98.78756788101441,2540.784834811114
865450.0,10.016782407407407,7.171920120965562,5.642982887493735,1075.6017443593814,98.78392476701836,2540.784834811114
865460.0,10.016898148148147,7.17187065373407,5.641800090167841,1075.6053783953532,98.78029073104688,2540.784834811114
865470.0,10.017013888888888,7.171821307512614,5.640617255527232,1075.6090034403082,98.77666568609183,2540.784834811114
865480.0,10.017129629629629,7.171772081153452,5.639434384110177,1075.6126195803167,98.77304954608326,2540.784834811114
865490.0,10.01724537037037,7.171722973521436,5.638251476448965,1075.6162269005165,98.76944222588354,2540.784834811114
865500.0,10.01736111111111,7.17167398349379,5.6370685330699635,1075.619825485115,98.76584364128516,2540.784834811114
865510.0,10.017476851851852,7.171625109959968,5.635885554493647,1075.6234154174053,98.76225370899469,2540.784834811114
865520.0,10.017592592592592,7.1715763518215585,5.634702541234731,1075.6269967797773,98.75867234662252,2540.784834811114
865530.0,10.017708333333333,7.171527707992083,5.633519493802195,1075.630569653725,98.75509947267516,2540.784834811114
865540.0,10.017824074074074,7.171479177397028,5.632336412699323,1075.634134119859,98.75153500654093,2540.784834811114
865550.0,10.017939814814815,7.171430758973527,5.631153298423812,1075.6376902579073,98.74797886849271,2540.784834811114
865560.0,10.018055555555556,7.17138245167025,5.629970151467806,1075.6412381467362,98.7444309796637,2540.784834811114
865570.0,10.018171296296297,7.1713342544474274,5.628786972317972,1075.6447778643596,98.74089126204026,2540.784834811114
865580.0,10.018287037037037,7.171286166276567,5.627603761455535,1075.648309487937,98.73735963846278,2540.784834811114
865590.0,10.018402777777778,7.171238186140518,5.626420519356372,1075.6518330937945,98.7338360326056,2540.784834811114
865600.0,10.018518518518519,7.1711903130330406,5.625237246491035,1075.6553487574186,98.73032036898131,2540.784834811114
865610.0,10.01863425925926,7.171142545958994,5.624053943324835,1075.6588565534905,98.72681257290952,2540.784834811114
865620.0,10.01875,7.171094883934056,5.622870610317894,1075.6623565558696,98.72331257053037,2540.784834811114
865630.0,10.018865740740742,7.171047325984605,5.621687247925197,1075.665848837616,98.71982028878386,2540.784834811114
865640.0,10.01898148148148,7.1709998711477745,5.620503856596644,1075.6693334709985,98.71633565540154,2540.784834811114
865650.0,10.019097222222221,7.1709525184709575,5.619320436777118,1075.6728105274897,98.71285859891024,2540.784834811114
865660.0,10.019212962962962,7.1709052670122135,5.618136988906526,1075.676280077804,98.70938904859585,2540.784834811114
865670.0,10.019328703703703,7.170858115839625,5.616953513419885,1075.6797421918668,98.70592693453304,2540.784834811114
865680.0,10.019444444444444,7.1708110640315805,5.615770010747306,1075.6831969388618,98.70247218753805,2540.784834811114
865690.0,10.019560185185185,7.170764110676467,5.6145864813141415,1075.6866443872102,98.6990247391897,2540.784834811114
865700.0,10.019675925925926,7.170717254872626,5.613402925540963,1075.6900846045935,98.6955845218064,2540.784834811114
865710.0,10.019791666666666,7.170670495728211,5.612219343843645,1075.6935176579566,98.69215146844324,2540.784834811114
865720.0,10.019907407407407,7.17062383236109,5.611035736633409,1075.6969436135184,98.68872551288142,2540.784834811114
865730.0,10.020023148148148,7.1705772638988545,5.609852104316893,1075.700362536779,98.685306589621,2540.784834811114
865740.0,10.020138888888889,7.170530789478385,5.608668447296164,1075.7037744925185,98.68189463388153,2540.784834811114
865750.0,10.02025462962963,7.1704844082462245,5.6074847659688025,1075.7071795448294,98.67848958157053,2540.784834811114
865760.0,10.02037037037037,7.170438119357968,5.6063010607279224,1075.7105777570896,98.6750913693103,2540.784834811114
865770.0,10.020486111111111,7.170391921978628,5.605117331962262,1075.7139691920063,98.6716999343937,2540.784834811114
865780.0,10.020601851851852,7.170345815282188,5.603933580056193,1075.7173539115895,98.66831521481039,2540.784834811114
865790.0,10.020717592592593,7.170299798451674,5.602749805389778,1075.7207319771856,98.66493714921441,2540.784834811114
865800.0,10.020833333333334,7.170253870679035,5.60156600833883,1075.7241034494707,98.66156567692924,2540.784834811114
865810.0,10.020949074074075,7.1702080311649325,5.600382189274944,1075.7274683884605,98.65820073793934,2540.784834811114
865820.0,10.021064814814816,7.170162279118793,5.599198348565555,1075.7308268535257,98.6548422728741,2540.784834811114
865830.0,10.021180555555556,7.170116613758733,5.598014486573973,1075.7341789033878,98.65149022301217,2540.784834811114
865840.0,10.021296296296295,7.170071034311308,5.5968306036594395,1075.737524596124,98.64814453027583,2540.784834811114
865850.0,10.021412037037036,7.17002554001918,5.595646700191708,1075.7408639891873,98.64480513721247,2540.784834811114
865860.0,10.021527777777777,7.1699801301416874,5.594462776552143,1075.7441971388546,98.64147198754543,2540.784834811114
865870.0,10.021643518518518,7.1699348039304756,5.593278833087985,1075.747524100185,98.6381450262149,2540.784834811114
865880.0,10.021759259259259,7.169889560645278,5.592094870142582,1075.7508449287727,98.63482419762737,2540.784834811114
865890.0,10.021875,7.169844399553807,5.590910888055417,1075.7541596796116,98.63150944678826,2540.784834811114
865900.0,10.02199074074074,7.169799319931859,5.589726887162159,1075.7574684071055,98.62820071929438,2540.784834811114
865910.0,10.022106481481481,7.169754321063084,5.588542867794708,1075.7607711650583,98.62489796134152,2540.784834811114
865920.0,10.022222222222222,7.169709402238881,5.587358830281242,1075.7640680066925,98.62160111970756,2540.784834811114
865930.0,10.022337962962963,7.169664562758514,5.5861747749462305,1075.7673589846554,98.61831014174454,2540.784834811114
865940.0,10.022453703703704,7.169619801928653,5.584990702110508,1075.7706441510124,98.61502497538743,2540.784834811114
865950.0,10.022569444444445,7.16957511906368,5.583806612091298,1075.7739235572794,98.61174556912046,2540.784834811114
865960.0,10.022685185185185,7.169530513485335,5.582622505202256,1075.777197254401,98.60847187199892,2540.784834811114
865970.0,10.022800925925926,7.16948598452289,5.58143838175351,1075.7804652927757,98.60520383362413,2540.784834811114
865980.0,10.022916666666667,7.1694415315127165,5.580254242051687,1075.7837277222445,98.60194140415544,2540.784834811114
865990.0,10.023032407407408,7.169397153798537,5.5790700863999705,1075.7869845921211,98.59868453427873,2540.784834811114
866000.0,10.023148148148149,7.169352850731177,5.57788591509812,1075.790235951175,98.59543317522485,2540.784834811114
866010.0,10.02326388888889,7.169308621668526,5.5767017284425355,1075.7934818476483,98.59218727875158,2540.784834811114
866020.0,10.02337962962963,7.169264465975453,5.575517526726262,1075.79672232926,98.58894679714001,2540.784834811114
866030.0,10.02349537037037,7.169220383023727,5.574333310239042,1075.7999574432106,98.58571168318927,2540.784834811114
866040.0,10.02361111111111,7.169176372191947,5.57314907926734,1075.8031872361898,98.58248189021012,2540.784834811114
866050.0,10.023726851851851,7.169132432865532,5.571964834094432,1075.80641175438,98.57925737201995,2540.784834811114
866060.0,10.023842592592592,7.169088564436523,5.570780575000346,1075.8096310434582,98.57603808294174,2540.784834811114
866070.0,10.023958333333333,7.169044766303519,5.569596302261975,1075.81284514861,98.57282397778998,2540.784834811114
866080.0,10.024074074074074,7.169001037871747,5.568412016153079,1075.8160541145344,98.56961501186558,2540.784834811114
866090.0,10.024189814814815,7.168957378552863,5.567227716944341,1075.8192579854388,98.5664111409612,2540.784834811114
866100.0,10.024305555555555,7.168913787764914,5.5660434049033825,1075.8224568050537,98.56321232134623,2540.784834811114
866110.0,10.024421296296296,7.168870264932264,5.564859080294768,1075.8256506166354,98.56001850976452,2540.784834811114
866120.0,10.024537037037037,7.168826809485526,5.563674743380121,1075.8288394629712,98.55682966342869,2540.784834811114
866130.0,10.024652777777778,7.168783420861567,5.562490394418075,1075.8320233863853,98.5536457400147,2540.784834811114
866140.0,10.024768518518519,7.168740098503315,5.56130603366435,1075.835202428737,98.5504666976631,2540.784834811114
866150.0,10.02488425925926,7.168696841859651,5.560121661371766,1075.8383766314362,98.54729249496387,2540.784834811114
866160.0,10.025,7.168653650385658,5.558937277790292,1075.8415460354508,98.54412309094897,2540.784834811114
866170.0,10.025115740740741,7.168610523542144,5.557752883167061,1075.8447106812891,98.54095844511072,2540.784834811114
866180.0,10.025231481481482,7.1685674607958445,5.556568477746389,1075.8478706090336,98.5377985173663,2540.784834811114
866190.0,10.025347222222223,7.168524461619282,5.555384061769872,1075.8510258583267,98.53464326807324,2540.784834811114
866200.0,10.025462962962964,7.1684815254906855,5.554199635476325,1075.8541764683819,98.53149265801804,2540.784834811114
866210.0,10.025578703703705,7.168438651894005,5.553015199101865,1075.8573224779886,98.5283466484113,2540.784834811114
866220.0,10.025694444444444,7.168395840318728,5.551830752879949,1075.8604639255113,98.5252052008884,2540.784834811114
866230.0,10.025810185185184,7.168353090259923,5.55064629704136,1075.8636008489043,98.5220682774956,2540.784834811114
866240.0,10.025925925925925,7.168310401218049,5.549461831814283,1075.8667332857062,98.51893584069386,2540.784834811114
866250.0,10.026041666666666,7.168267772699034,5.548277357424305,1075.8698612730554,98.51580785334424,2540.784834811114
866260.0,10.026157407407407,7.168225204214278,5.547092874094451,1075.872984847686,98.51268427871392,2540.784834811114
866270.0,10.026273148148148,7.168182695282651,5.545908382049914,1075.8761040459235,98.50956508047666,2540.784834811114
866280.0,10.026388888888889,7.168140245447246,5.544723881549751,1075.879218903545,98.50645022285492,2540.784834811114
866290.0,10.02650462962963,7.168097854235009,5.543539372809411,1075.8823294545748,98.50333967182516,2540.784834811114
866300.0,10.02662037037037,7.1680555211781725,5.542354856041903,1075.8854357341838,98.50023339221606,2540.784834811114
866310.0,10.026736111111111,7.168013245813937,5.541170331457812,1075.8885377771512,98.49713134924878,2540.784834811114
866320.0,10.026851851851852,7.167971027684677,5.539985799265314,1075.891635617886,98.49403350851377,2540.784834811114
866330.0,10.026967592592593,7.167928866337525,5.5388012596702225,1075.8947292904143,98.49093983598557,2540.784834811114
866340.0,10.027083333333334,7.167886761324623,5.537616712876016,1075.8978188284075,98.4878502979925,2540.784834811114
866350.0,10.027199074074074,7.167844712202921,5.536432159083836,1075.900904265165,98.48476486123492,2540.784834811114
866360.0,10.027314814814815,7.167802718534303,5.535247598492546,1075.9039856336294,98.48168349277049,2540.784834811114
866370.0,10.027430555555556,7.167760779885167,5.534063031298745,1075.9070629663765,98.47860616002336,2540.784834811114
866380.0,10.027546296296297,7.167718895826754,5.532878457696764,1075.9101362956467,98.47553283075324,2540.784834811114
866390.0,10.027662037037038,7.167677065934915,5.53169387787875,1075.9132056533201,98.47246347307996,2540.784834811114
866400.0,10.027777777777779,7.16763528979008,5.530509292034641,1075.9162710709345,98.46939805546542,2540.784834811114
866410.0,10.02789351851852,7.167593566977223,5.5293247003521975,1075.9193325796875,98.46633654671223,2540.784834811114
866420.0,10.028009259259258,7.167551897085756,5.528140103017047,1075.9223902104393,98.4632789159607,2540.784834811114
866430.0,10.028125,7.167510279709694,5.526955500212692,1075.925443993719,98.46022513268102,2540.784834811114
866440.0,10.02824074074074,7.167468714447217,5.525770892120539,1075.9284939597146,98.45717516668525,2540.784834811114
866450.0,10.028356481481481,7.167427200900985,5.524586278919908,1075.9315401383046,98.45412898809552,2540.784834811114
866460.0,10.028472222222222,7.167385738677885,5.52340166078809,1075.9345825590335,98.45108656736662,2540.784834811114
866470.0,10.028587962962963,7.1673443273891895,5.522217037900331,1075.937621251132,98.44804787526786,2540.784834811114
866480.0,10.028703703703703,7.167302966650163,5.521032410429859,1075.9406562435056,98.44501288289423,2540.784834811114
866490.0,10.028819444444444,7.167261656080326,5.519847778547945,1075.9436875647618,98.44198156163816,2540.784834811114
866500.0,10.028935185185185,7.167220395303412,5.518663142423874,1075.946715243192,98.43895388320789,2540.784834811114
866510.0,10.029050925925926,7.167179183947001,5.517478502224999,1075.9497393067745,98.43592981962527,2540.784834811114
866520.0,10.029166666666667,7.16713802164283,5.516293858116759,1075.9527597832018,98.43290934319819,2540.784834811114
866530.0,10.029282407407408,7.167096908026558,5.515109210262674,1075.9557766998564,98.42989242654362,2540.784834811114
866540.0,10.029398148148148,7.16705584273786,5.5139245588244155,1075.9587900838296,98.42687904257018,2540.784834811114
866550.0,10.02951388888889,7.167014825420231,5.51273990396177,1075.9617999619147,98.42386916448523,2540.784834811114
866560.0,10.02962962962963,7.166973855720946,5.511555245832707,1075.96480636062,98.42086276578004,2540.784834811114
866570.0,10.029745370370371,7.166932933291175,5.510370584593368,1075.9678093061723,98.4178598202275,2540.784834811114
866580.0,10.029861111111112,7.166892057785816,5.509185920398111,1075.9708088245102,98.4148603018898,2540.784834811114
866590.0,10.029976851851853,7.1668512288634885,5.508001253399503,1075.9738049412933,98.4118641851066,2540.784834811114
866600.0,10.030092592592593,7.166810446186457,5.506816583748366,1075.9767976819055,98.40887144449448,2540.784834811114
866610.0,10.030208333333333,7.166769709420751,5.505631911593771,1075.979787071459,98.405882054941,2540.784834811114
866620.0,10.030324074074073,7.166729018235764,5.504447237083085,1075.982773134786,98.40289599161409,2540.784834811114
866630.0,10.030439814814814,7.166688372304677,5.503262560361981,1075.9857558964682,98.39991322993176,2540.784834811114
866640.0,10.030555555555555,7.166647771304101,5.5020778815744285,1075.988735380806,98.39693374559377,2540.784834811114
866650.0,10.030671296296296,7.166607214914034,5.500893200862754,1075.9917116118447,98.39395751455535,2540.784834811114
866660.0,10.030787037037037,7.166566702818031,5.499708518367638,1075.9946846133762,98.39098451302368,2540.784834811114
866670.0,10.030902777777778,7.166526234702987,5.498523834228123,1075.9976544089295,98.38801471747051,2540.784834811114
866680.0,10.031018518518518,7.1664858102592905,5.49733914858167,1076.0006210217834,98.38504810461633,2540.784834811114
866690.0,10.03113425925926,7.166445429180452,5.496154461564118,1076.0035844749586,98.38208465144137,2540.784834811114
866700.0,10.03125,7.166405091184451,5.494969773351509,1076.0065447912416,98.37912433515852,2540.784834811114
866710.0,10.03136574074074,7.166364795973982,5.49378508408148,1076.009501991652,98.37616713474794,2540.784834811114
866720.0,10.031481481481482,7.16632454325259,5.49260039388517,1076.0124560983,98.37321302809994,2540.784834811114
