time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
866730.0,10.031597222222222,7.166284332726792,5.491415702892183,1076.0154071332256,98.37026199317425,2540.784834811114
866740.0,10.031712962962963,7.166244164106353,5.490231011230624,1076.0183551182477,98.36731400815226,2540.784834811114
866750.0,10.031828703703704,7.16620403710427,5.489046319027109,1076.0213000749432,98.36436905145682,2540.784834811114
866760.0,10.031944444444445,7.166163951436392,5.487861626406792,1076.0242420246486,98.36142710175145,2540.784834811114
866770.0,10.032060185185186,7.166123906821756,5.486676933493369,1076.0271809884878,98.3584881379121,2540.784834811114
866780.0,10.032175925925927,7.166083902982382,5.485492240409101,1076.030116987348,98.35555213905207,2540.784834811114
866790.0,10.032291666666667,7.166043939643271,5.484307547274807,1076.0330500418936,98.35261908450647,2540.784834811114
866800.0,10.032407407407407,7.166004016532309,5.4831228542099435,1076.0359801725672,98.34968895383295,2540.784834811114
866810.0,10.032523148148147,7.165964133380472,5.481938161332522,1076.0389073995964,98.34676172680336,2540.784834811114
866820.0,10.032638888888888,7.165924289921376,5.48075346875923,1076.0418317429796,98.34383738342012,2540.784834811114
866830.0,10.032754629629629,7.165884485891641,5.479568776605357,1076.044753222518,98.34091590388188,2540.784834811114
866840.0,10.03287037037037,7.165844721030652,5.478384084984873,1076.0476718577886,98.33799726861116,2540.784834811114
866850.0,10.03298611111111,7.165804995080602,5.477199394010409,1076.0505876681634,98.33508145823657,2540.784834811114
866860.0,10.033101851851852,7.165765307786428,5.476014703793282,1076.0535006728046,98.33216845359554,2540.784834811114
866870.0,10.033217592592592,7.165725658895785,5.474830014443498,1076.05641089067,98.3292582357299,2540.784834811114
866880.0,10.033333333333333,7.165686048159039,5.47364532606979,1076.0593183405156,98.32635078588442,2540.784834811114
866890.0,10.033449074074074,7.165646475329205,5.472460638779616,1076.0622230408949,98.32344608550511,2540.784834811114
866900.0,10.033564814814815,7.165606940161947,5.471275952679176,1076.0651250101644,98.32054411623568,2540.784834811114
866910.0,10.033680555555556,7.1655674424155205,5.470091267873426,1076.0680242664828,98.31764485991718,2540.784834811114
866920.0,10.033796296296297,7.16552798185074,5.468906584466096,1076.0709208278163,98.31474829858364,2540.784834811114
866930.0,10.033912037037037,7.165488558231099,5.467721902559694,1076.0738147119403,98.31185441445962,2540.784834811114
866940.0,10.034027777777778,7.165449171322399,5.466537222255513,1076.0767059364305,98.30896318996946,2540.784834811114
866950.0,10.034143518518519,7.165409820893048,5.465352543653683,1076.0795945186906,98.30607460770938,2540.784834811114
866960.0,10.03425925925926,7.165370506714025,5.464167866853152,1076.0824804759302,98.30318865046983,2540.784834811114
866970.0,10.034375,7.1653312285585296,5.462983191951682,1076.0853638251672,98.30030530123263,2540.784834811114
866980.0,10.034490740740742,7.165291986202282,5.461798519045908,1076.0882445832547,98.29742454314544,2540.784834811114
866990.0,10.03460648148148,7.165252779423501,5.460613848231319,1076.0911227668566,98.29454635954346,2540.784834811114
867000.0,10.034722222222221,7.165213608002499,5.459429179602284,1076.0939983924518,98.29167073394801,2540.784834811114
867010.0,10.034837962962962,7.16517447172222,5.4582445132520485,1076.096871476363,98.28879765003681,2540.784834811114
867020.0,10.034953703703703,7.165135370367655,5.457059849272771,1076.0997420347164,98.2859270916833,2540.784834811114
867030.0,10.035069444444444,7.165096303726232,5.455875187755505,1076.1026100834863,98.28305904291369,2540.784834811114
867040.0,10.035185185185185,7.165057271587587,5.454690528790247,1076.105475638464,98.28019348793582,2540.784834811114
867050.0,10.035300925925926,7.165018273743582,5.453505872465927,1076.108338715278,98.27733041112192,2540.784834811114
867060.0,10.035416666666666,7.164979309988306,5.452321218870404,1076.1111993293896,98.27446979701034,2540.784834811114
867070.0,10.035532407407407,7.164940380117982,5.451136568090518,1076.1140574960946,98.27161163030539,2540.784834811114
867080.0,10.035648148148148,7.164901483931095,5.449951920212069,1076.1169132305295,98.26875589587036,2540.784834811114
867090.0,10.035763888888889,7.16486262122817,5.448767275319851,1076.1197665476627,98.26590257873721,2540.784834811114
867100.0,10.03587962962963,7.1648237918119015,5.447582633497635,1076.12261746231,98.26305166408999,2540.784834811114
867110.0,10.03599537037037,7.164784995486961,5.446397994828204,1076.1254659891254,98.26020313727444,2540.784834811114
867120.0,10.036111111111111,7.164746232076512,5.445213359426047,1076.128312142616,98.25735698378382,2540.784834811114
867130.0,10.036226851851852,7.1647075013968955,5.444028727386863,1076.131155935953,98.25451319044693,2540.784834811114
867140.0,10.036342592592593,7.164668803259062,5.442844098790443,1076.1339973827924,98.25167174360759,2540.784834811114
867150.0,10.036458333333334,7.164630137475949,5.441659473715628,1076.1368364971725,98.2488326292275,2540.784834811114
867160.0,10.036574074074075,7.16459150386248,5.440474852240327,1076.1396732929834,98.24599583341637,2540.784834811114
867170.0,10.036689814814816,7.164552902235517,5.439290234441506,1076.1425077839679,98.24316134243209,2540.784834811114
867180.0,10.036805555555556,7.164514332413845,5.438105620395233,1076.1453399837228,98.2403291426771,2540.784834811114
867190.0,10.036921296296295,7.164475794218141,5.436921010176643,1076.1481699057028,98.23749922069717,2540.784834811114
867200.0,10.037037037037036,7.164437287471117,5.435736403859982,1076.1509975632207,98.2346715631792,2540.784834811114
867210.0,10.037152777777777,7.1643988119971045,5.434551801518615,1076.1538229694384,98.23184615696172,2540.784834811114
867220.0,10.037268518518518,7.164360367622427,5.433367203225011,1076.1566461373955,98.2290229890044,2540.784834811114
867230.0,10.037384259259259,7.164321954175312,5.43218260905078,1076.1594670799848,98.22620204641521,2540.784834811114
867240.0,10.0375,7.16428357148559,5.430998019066669,1076.1622858099558,98.22338331644404,2540.784834811114
867250.0,10.03761574074074,7.164245219385024,5.429813433342574,1076.1651023399393,98.22056678646057,2540.784834811114
867260.0,10.037731481481481,7.16420689770706,5.428628851947562,1076.1679166824215,98.2177524439786,2540.784834811114
867270.0,10.037847222222222,7.164168606287043,5.4274442749498535,1076.1707288497628,98.21494027663715,2540.784834811114
867280.0,10.037962962962963,7.164130344961821,5.426259702416841,1076.1735388541827,98.21213027221722,2540.784834811114
867290.0,10.038078703703704,7.164092113570068,5.425075134415137,1076.176346707788,98.20932241861198,2540.784834811114
867300.0,10.038194444444445,7.164053911952248,5.423890571010506,1076.1791524225496,98.20651670385044,2540.784834811114
867310.0,10.038310185185185,7.164015739950271,5.422706012267952,1076.1819560103042,98.2037131160956,2540.784834811114
867320.0,10.038425925925926,7.163977597407823,5.421521458251674,1076.1847574827818,98.20091164361794,2540.784834811114
867330.0,10.038541666666667,7.1639394841702915,5.420336909025105,1076.1875568515793,98.19811227482077,2540.784834811114
867340.0,10.038657407407408,7.163901400084605,5.419152364650902,1076.190354128166,98.19531499823401,2540.784834811114
867350.0,10.038773148148149,7.163863344999174,5.417967825190963,1076.1931493238972,98.19251980250287,2540.784834811114
867360.0,10.03888888888889,7.163825318764215,5.416783290706436,1076.195942450017,98.18972667638305,2540.784834811114
867370.0,10.03900462962963,7.163787321231405,5.415598761257728,1076.198733517635,98.18693560876478,2540.784834811114
867380.0,10.03912037037037,7.16374935225387,5.414414236904499,1076.2015225377522,98.18414658864747,2540.784834811114
867390.0,10.03923611111111,7.163711411686383,5.413229717705705,1076.2043095212612,98.18135960513878,2540.784834811114
867400.0,10.039351851851851,7.163673499385212,5.4120452037195586,1076.207094478931,98.17857464746896,2540.784834811114
867410.0,10.039467592592592,7.163635615208088,5.410860695003578,1076.2098774214198,98.17579170498011,2540.784834811114
867420.0,10.039583333333333,7.163597759014251,5.4096761916145635,1076.2126583592767,98.17301076712339,2540.784834811114
867430.0,10.039699074074074,7.163559930664368,5.408491693608649,1076.2154373029375,98.1702318234624,2540.784834811114
867440.0,10.039814814814815,7.163522130020581,5.407307201041249,1076.2182142627325,98.16745486366759,2540.784834811114
867450.0,10.039930555555555,7.163484356946446,5.4061227139671155,1076.2209892488809,98.16467987751912,2540.784834811114
867460.0,10.040046296296296,7.163446611306935,5.404938232440326,1076.223762271497,98.16190685490302,2540.784834811114
867470.0,10.040162037037037,7.163408892968421,5.403753756514284,1076.2265333405892,98.15913578581085,2540.784834811114
867480.0,10.040277777777778,7.163371201798613,5.402569286241752,1076.229302466061,98.1563666603388,2540.784834811114
867490.0,10.040393518518519,7.163333537666713,5.401384821674845,1076.2320696577171,98.15359946868264,2540.784834811114
867500.0,10.04050925925926,7.1632959004431935,5.400200362865012,1076.2348349252504,98.15083420114958,2540.784834811114
867510.0,10.040625,7.163258289999744,5.399015909863083,1076.237598278258,98.148070848142,2540.784834811114
867520.0,10.040740740740741,7.163220706209659,5.397831462719262,1076.240359726247,98.14530940015278,2540.784834811114
867530.0,10.040856481481482,7.1631831489472475,5.39664702148313,1076.243119278605,98.1425498477947,2540.784834811114
867540.0,10.040972222222223,7.163145618099672,5.395462586226666,1076.2458769446437,98.13979218175633,2540.784834811114
867550.0,10.041087962962964,7.163108113556722,5.3942781570236225,1076.2486327327447,98.13703639365525,2540.784834811114
867560.0,10.041203703703705,7.163070635196604,5.393093733921673,1076.2513866510978,98.13428247530209,2540.784834811114
867570.0,10.041319444444444,7.163033182899022,5.3919093169679115,1076.2541387087233,98.13153041767671,2540.784834811114
867580.0,10.041435185185184,7.162995756544831,5.3907249062088365,1076.256888914529,98.12878021187072,2540.784834811114
867590.0,10.041550925925925,7.16295835601597,5.389540501690368,1076.2596372773382,98.12603184906165,2540.784834811114
867600.0,10.041666666666666,7.162920981195866,5.388356103457859,1076.2623838058917,98.12328532050816,2540.784834811114
867610.0,10.041782407407407,7.162883631968865,5.387171711556089,1076.2651285088202,98.12054061757969,2540.784834811114
867620.0,10.041898148148148,7.162846308220654,5.38598732602927,1076.2678713946852,98.11779773171459,2540.784834811114
867630.0,10.042013888888889,7.1628090098380515,5.384802946921086,1076.2706124719487,98.11505665445127,2540.784834811114
867640.0,10.04212962962963,7.162771736709017,5.38361857427464,1076.2733517489874,98.11231737741242,2540.784834811114
867650.0,10.04224537037037,7.162734488722632,5.382434208132506,1076.276089234094,98.1095798923062,2540.784834811114
867660.0,10.042361111111111,7.162697265769256,5.381249848536735,1076.2788249354753,98.10684419092456,2540.784834811114
867670.0,10.042476851851852,7.162660067740129,5.380065495528829,1076.2815588612455,98.1041102651546,2540.784834811114
867680.0,10.042592592592593,7.1626228945277655,5.3788811491497714,1076.2842910194504,98.10137810694954,2540.784834811114
867690.0,10.042708333333334,7.1625857460256785,5.377696809440034,1076.2870214180423,98.09864770835746,2540.784834811114
867700.0,10.042824074074074,7.1625486221286225,5.3765124764395695,1076.2897500648987,98.09591906150126,2540.784834811114
867710.0,10.042939814814815,7.162511522732203,5.375328150187824,1076.2924769678034,98.09319215859644,2540.784834811114
867720.0,10.043055555555556,7.162474447733205,5.374143830723748,1076.295202134478,98.09046699192203,2540.784834811114
867730.0,10.043171296296297,7.162437397029462,5.372959518085791,1076.2979255725547,98.08774355384529,2540.784834811114
867740.0,10.043287037037038,7.162400370519762,5.371775212311909,1076.3006472895881,98.0850218368117,2540.784834811114
867750.0,10.043402777777779,7.1623633681041,5.370590913439586,1076.303367293062,98.082301833338,2540.784834811114
867760.0,10.04351851851852,7.162326389683232,5.3694066215058305,1076.3060855903686,98.07958353603111,2540.784834811114
867770.0,10.043634259259258,7.162289435159072,5.368222336547143,1076.3088021888452,98.07686693755471,2540.784834811114
867780.0,10.04375,7.162252504434494,5.367038058599603,1076.3115170957406,98.0741520306594,2540.784834811114
867790.0,10.04386574074074,7.162215597413343,5.365853787698787,1076.314230318233,98.0714388081669,2540.784834811114
867800.0,10.043981481481481,7.162178714000431,5.364669523879842,1076.3169418634282,98.06872726297192,2540.784834811114
867810.0,10.044097222222222,7.162141854101481,5.363485267177446,1076.3196517383587,98.06601738804109,2540.784834811114
867820.0,10.044212962962963,7.162105017623329,5.362301017625836,1076.3223599499906,98.06330917640928,2540.784834811114
867830.0,10.044328703703703,7.162068204473503,5.361116775258808,1076.3250665052053,98.06060262119438,2540.784834811114
867840.0,10.044444444444444,7.162031414560614,5.359932540109706,1076.3277714108337,98.05789771556617,2540.784834811114
867850.0,10.044560185185185,7.161994647794155,5.358748312211472,1076.3304746736246,98.05519445277528,2540.784834811114
867860.0,10.044675925925926,7.161957904084515,5.357564091596588,1076.3331763002618,98.052492826138,2540.784834811114
867870.0,10.044791666666667,7.1619211833429794,5.356379878297127,1076.3358762973621,98.04979282903781,2540.784834811114
867880.0,10.044907407407408,7.161884485481679,5.355195672344744,1076.3385746714748,98.04709445492519,2540.784834811114
867890.0,10.045023148148148,7.161847810413791,5.354011473770683,1076.3412714290862,98.04439769731371,2540.784834811114
867900.0,10.04513888888889,7.161811158053082,5.352827282605769,1076.343966576605,98.04170254979483,2540.784834811114
867910.0,10.04525462962963,7.161774528314379,5.351643098880437,1076.3466601203952,98.03900900600469,2540.784834811114
867920.0,10.045370370370371,7.161737921113243,5.350458922624711,1076.3493520667419,98.03631705965805,2540.784834811114
867930.0,10.045486111111112,7.161701336366202,5.349274753868225,1076.352042421875,98.0336267045248,2540.784834811114
867940.0,10.045601851851853,7.161664773990541,5.348090592640212,1076.3547311919529,98.03093793444715,2540.784834811114
867950.0,10.045717592592593,7.161628233904221,5.346906438969541,1076.3574183830763,98.02825074332367,2540.784834811114
867960.0,10.045833333333333,7.161591716032541,5.345722292897237,1076.3601040012963,98.02556512510353,2540.784834811114
867970.0,10.045949074074073,7.161555220313261,5.344538154488097,1076.3627880521321,98.0228810742678,2540.784834811114
867980.0,10.046064814814814,7.161518746667076,5.343354023769757,1076.365470540204,98.02019858619614,2540.784834811114
867990.0,10.046180555555555,7.161482295015359,5.342169900769497,1076.3681514713571,98.01751765504262,2540.784834811114
868000.0,10.046296296296296,7.161445865280116,5.34098578551422,1076.3708308513883,98.0148382750116,2540.784834811114
868010.0,10.046412037037037,7.161409457384401,5.339801678030478,1076.3735086860452,98.01216044035499,2540.784834811114
868020.0,10.046527777777778,7.161373071251764,5.338617578344462,1076.376184980997,98.00948414540284,2540.784834811114
868030.0,10.046643518518518,7.161336706806583,5.337433486482021,1076.3788597418777,98.00680938452227,2540.784834811114
868040.0,10.04675925925926,7.161300363974137,5.336249402468631,1076.3815329742577,98.00413615214238,2540.784834811114
868050.0,10.046875,7.161264042680156,5.335065326329455,1076.3842046836403,98.00146444275964,2540.784834811114
868060.0,10.04699074074074,7.161227742851243,5.333881258089295,1076.386874875496,97.99879425090407,2540.784834811114
868070.0,10.047106481481482,7.161191464414789,5.332697197772627,1076.389543555229,97.99612557117104,2540.784834811114
868080.0,10.047222222222222,7.161155207298754,5.33151314540357,1076.3922107281853,97.99345839821473,2540.784834811114
868090.0,10.047337962962963,7.161118971431901,5.330329101005959,1076.3948763996677,97.99079272673215,2540.784834811114
868100.0,10.047453703703704,7.1610827567435456,5.329145064603255,1076.3975405749202,97.98812855147979,2540.784834811114
868110.0,10.047569444444445,7.161046563163814,5.327961036218632,1076.400203259144,97.98546586725588,2540.784834811114
868120.0,10.047685185185186,7.161010390623476,5.326777015874932,1076.4028644574807,97.98280466891916,2540.784834811114
868130.0,10.047800925925927,7.160974239053949,5.325593003594687,1076.4055241750236,97.98014495137629,2540.784834811114
868140.0,10.047916666666667,7.1609381083873265,5.324408999400105,1076.4081824168175,97.97748670958242,2540.784834811114
868150.0,10.048032407407407,7.160901998556358,5.323225003313106,1076.4108391878565,97.97482993854352,2540.784834811114
868160.0,10.048148148148147,7.160865909494421,5.322041015355293,1076.4134944930859,97.9721746333141,2540.784834811114
868170.0,10.048263888888888,7.160829841135556,5.320857035547974,1076.416148337404,97.96952078899605,2540.784834811114
868180.0,10.048379629629629,7.160793793414425,5.319673063912153,1076.4188007256594,97.96686840074047,2540.784834811114
868190.0,10.04849537037037,7.160757766266307,5.3184891004685575,1076.4214516626548,97.96421746374513,2540.784834811114
868200.0,10.04861111111111,7.160721759627064,5.317305145237595,1076.424101153146,97.96156797325385,2540.784834811114
868210.0,10.048726851851852,7.160685773433291,5.316121198239414,1076.426749201846,97.95891992455421,2540.784834811114
868220.0,10.048842592592592,7.160649807622124,5.314937259493868,1076.4293958134117,97.95627331298819,2540.784834811114
868230.0,10.048958333333333,7.160613862131175,5.313753329020537,1076.4320409924615,97.95362813393855,2540.784834811114
868240.0,10.049074074074074,7.160577936898765,5.312569406838702,1076.4346847435763,97.95098438282346,2540.784834811114
868250.0,10.049189814814815,7.160542031863908,5.311385492967391,1076.4373270712856,97.94834205511425,2540.784834811114
868260.0,10.049305555555556,7.160506146965908,5.310201587425356,1076.4399679800658,97.945701146334,2540.784834811114
868270.0,10.049421296296297,7.160470282144977,5.309017690231075,1076.4426074743726,97.94306165202734,2540.784834811114
868280.0,10.049537037037037,7.160434437341594,5.30783380140277,1076.445245558593,97.94042356780689,2540.784834811114
868290.0,10.049652777777778,7.160398612496961,5.306649920958398,1076.4478822370947,97.93778688930512,2540.784834811114
868300.0,10.049768518518519,7.160362807552814,5.305466048915637,1076.450517514191,97.93515161220881,2540.784834811114
868310.0,10.04988425925926,7.160327022451408,5.304282185291945,1076.4531513941556,97.93251773224448,2540.784834811114
868320.0,10.05,7.160291257135548,5.303098330104506,1076.4557838812225,97.9298852451773,2540.784834811114
868330.0,10.050115740740742,7.160255511548579,5.3019144833702425,1076.4584149795862,97.92725414681381,2540.784834811114
868340.0,10.05023148148148,7.160219785634327,5.30073064510586,1076.4610446933991,97.9246244330009,2540.784834811114
868350.0,10.050347222222221,7.160184079337312,5.299546815327783,1076.4636730267785,97.9219960996213,2540.784834811114
868360.0,10.050462962962962,7.160148392602319,5.298362994052223,1076.4662999837901,97.9193691426097,2540.784834811114
868370.0,10.050578703703703,7.160112725374811,5.297179181295144,1076.4689255684793,97.91674355792054,2540.784834811114
868380.0,10.050694444444444,7.160077077601296,5.295995377073447,1076.4715497848408,97.91411934155889,2540.784834811114
868390.0,10.050810185185185,7.16004144925247,5.294811581451542,1076.4741726367931,97.91149648960666,2540.784834811114
868400.0,10.050925925925926,7.160005840275353,5.2936277944446255,1076.4767941265084,97.90887499989134,2540.784834811114
868410.0,10.051041666666666,7.159970250617425,5.292444016067632,1076.4794142578655,97.90625486853448,2540.784834811114
868420.0,10.051157407407407,7.159934680226692,5.291260246335299,1076.482033034707,97.90363609169276,2540.784834811114
868430.0,10.051273148148148,7.159899129051611,5.290076485262116,1076.4846504608386,97.90101866556155,2540.784834811114
868440.0,10.051388888888889,7.159863597041104,5.288892732862372,1076.4872665400296,97.89840258637041,2540.784834811114
868450.0,10.05150462962963,7.159828084144576,5.287708989150134,1076.4898812760166,97.89578785038324,2540.784834811114
868460.0,10.05162037037037,7.15979259031189,5.286525254139242,1076.4924946724998,97.89317445390033,2540.784834811114
868470.0,10.051736111111111,7.1597571154933135,5.285341527843338,1076.4951067331438,97.89056239325622,2540.784834811114
868480.0,10.051851851851852,7.15972165963974,5.2841578102758495,1076.4977174615844,97.8879516648155,2540.784834811114
868490.0,10.051967592592593,7.159686222702258,5.282974101449981,1076.5003268614103,97.8853422649898,2540.784834811114
868500.0,10.052083333333334,7.159650804632559,5.281790401378763,1076.5029349361948,97.88273419020506,2540.784834811114
868510.0,10.052199074074075,7.159615405382701,5.280606710075,1076.5055416894672,97.88012743693253,2540.784834811114
868520.0,10.052314814814816,7.159580024905327,5.279423027551291,1076.508147124729,97.87752200167077,2540.784834811114
868530.0,10.052430555555556,7.159544663153258,5.278239353820049,1076.5107512454379,97.874917880962,2540.784834811114
868540.0,10.052546296296295,7.159509320079902,5.2770556888934905,1076.513354055038,97.87231507136197,2540.784834811114
868550.0,10.052662037037036,7.1594739956390505,5.2758720327836395,1076.5159555569298,97.86971356947008,2540.784834811114
868560.0,10.052777777777777,7.15943868978486,5.274688385502311,1076.5185557544855,97.8671133719145,2540.784834811114
868570.0,10.052893518518518,7.159403402472068,5.27350474706115,1076.521154651049,97.86451447535072,2540.784834811114
868580.0,10.053009259259259,7.159368133655548,5.272321117471606,1076.5237522499224,97.86191687647758,2540.784834811114
868590.0,10.053125,7.159332883290766,5.27113749674494,1076.5263485543958,97.85932057200414,2540.784834811114
868600.0,10.05324074074074,7.159297651333516,5.269953884892242,1076.5289435677162,97.85672555868383,2540.784834811114
868610.0,10.053356481481481,7.159262437739999,5.268770281924401,1076.5315372931054,97.85413183329439,2540.784834811114
868620.0,10.053472222222222,7.159227242466795,5.267586687852146,1076.5341297337557,97.8515393926443,2540.784834811114
868630.0,10.053587962962963,7.159192065470865,5.266403102686019,1076.5367208928299,97.84894823357007,2540.784834811114
868640.0,10.053703703703704,7.159156906709551,5.2652195264363915,1076.539310773463,97.84635835293687,2540.784834811114
868650.0,10.053819444444445,7.159121766140524,5.2640359591134525,1076.5418993787616,97.8437697476383,2540.784834811114
868660.0,10.053935185185185,7.159086643721986,5.262852400727238,1076.5444867118076,97.84118241459254,2540.784834811114
868670.0,10.054050925925926,7.159051539412268,5.261668851287586,1076.5470727756424,97.83859635075748,2540.784834811114
868680.0,10.054166666666667,7.159016453170208,5.2604853108042,1076.549657573299,97.8360115531007,2540.784834811114
868690.0,10.054282407407408,7.158981384954975,5.259301779286604,1076.5522411077723,97.8334280186277,2540.784834811114
868700.0,10.054398148148149,7.158946334726097,5.258118256744152,1076.5548233820314,97.83084574436852,2540.784834811114
868710.0,10.05451388888889,7.158911302443431,5.256934743186044,1076.5574043990196,97.82826472738024,2540.784834811114
868720.0,10.05462962962963,7.158876288067191,5.255751238621316,1076.5599841616554,97.82568496474455,2540.784834811114
868730.0,10.05474537037037,7.158841291557935,5.2545677430588595,1076.5625626728302,97.82310645356974,2540.784834811114
868740.0,10.05486111111111,7.158806312876543,5.253384256507392,1076.5651399354103,97.82052919098973,2540.784834811114
868750.0,10.054976851851851,7.158771351984253,5.252200778975486,1076.5677159522374,97.81795317416272,2540.784834811114
868760.0,10.055092592592592,7.1587364088426115,5.251017310471561,1076.5702907261264,97.81537840027357,2540.784834811114
868770.0,10.055208333333333,7.158701483413506,5.249833851003878,1076.5728642598697,97.81280486653013,2540.784834811114
868780.0,10.055324074074074,7.1586665756591445,5.248650400580575,1076.575436556234,97.81023257016592,2540.784834811114
868790.0,10.055439814814815,7.158631685542044,5.247466959209604,1076.5780076179617,97.80766150843809,2540.784834811114
868800.0,10.055555555555555,7.158596813025053,5.246283526898808,1076.5805774477726,97.80509167862735,2540.784834811114
868810.0,10.055671296296296,7.158561958091036,5.245100103695554,1076.5831460483612,97.80252307803873,2540.784834811114
868820.0,10.055787037037037,7.158527120709114,5.2439166896185645,1076.5857134209768,97.79995570542316,2540.784834811114
868830.0,10.055902777777778,7.158492300843157,5.24273328467518,1076.588279567859,97.79738955854093,2540.784834811114
868840.0,10.056018518518519,7.15845749845728,5.241549888872569,1076.5908444916263,97.79482463477363,2540.784834811114
868850.0,10.05613425925926,7.158422713516081,5.240366502217758,1076.5934081948783,97.7922609315216,2540.784834811114
868860.0,10.05625,7.158387945984178,5.239183124717665,1076.5959706801787,97.78969844622132,2540.784834811114
868870.0,10.056365740740741,7.158353195826661,5.237999756379064,1076.5985319500892,97.78713717631062,2540.784834811114
868880.0,10.056481481481482,7.15831846300886,5.236816397208588,1076.6010920071374,97.7845771192625,2540.784834811114
868890.0,10.056597222222223,7.158283747496406,5.235633047212743,1076.6036508538318,97.78201827256825,2540.784834811114
868900.0,10.056712962962964,7.158249049255178,5.234449706397931,1076.6062084926584,97.7794606337413,2540.784834811114
868910.0,10.056828703703705,7.158214368251366,5.233266374770382,1076.6087649260862,97.7769042003137,2540.784834811114
868920.0,10.056944444444444,7.158179704451412,5.232083052336237,1076.611320156559,97.77434896984086,2540.784834811114
868930.0,10.057060185185184,7.158145057822007,5.230899739101495,1076.6138741865032,97.77179493989684,2540.784834811114
868940.0,10.057175925925925,7.158110428330265,5.229716435072036,1076.6164270183256,97.7692421080746,2540.784834811114
868950.0,10.057291666666666,7.1580758159433255,5.228533140253619,1076.6189786544016,97.76669047199833,2540.784834811114
868960.0,10.057407407407407,7.158041220628736,5.227349854651882,1076.6215290971054,97.76414002929448,2540.784834811114
868970.0,10.057523148148148,7.158006642354251,5.226166578272347,1076.6240783487804,97.76159077761967,2540.784834811114
868980.0,10.057638888888889,7.157972081088032,5.224983311120412,1076.6266264117537,97.75904271464626,2540.784834811114
868990.0,10.05775462962963,7.157937536798247,5.223800053201366,1076.629173288323,97.75649583807694,2540.784834811114
869000.0,10.05787037037037,7.157903009453487,5.222616804520382,1076.6317189807853,97.7539501456147,2540.784834811114
869010.0,10.057986111111111,7.15786849902249,5.22143356508251,1076.6342634914058,97.75140563499426,2540.784834811114
869020.0,10.058101851851852,7.157834005474442,5.220250334892705,1076.6368068224383,97.74886230396153,2540.784834811114
869030.0,10.058217592592593,7.1577995287784875,5.219067113955797,1076.6393489761044,97.74632015029556,2540.784834811114
869040.0,10.058333333333334,7.1577650689041965,5.217883902276506,1076.6418899546272,97.74377917177259,2540.784834811114
869050.0,10.058449074074074,7.157730625821289,5.216700699859467,1076.6444297601995,97.7412393662004,2540.784834811114
869060.0,10.058564814814815,7.157696199499851,5.2155175067091655,1076.646968395002,97.73870073139803,2540.784834811114
869070.0,10.058680555555556,7.15766178991012,5.214334322830033,1076.649505861188,97.73616326521199,2540.784834811114
869080.0,10.058796296296297,7.157627397022411,5.2131511482263475,1076.6520421609002,97.73362696549988,2540.784834811114
869090.0,10.058912037037038,7.157593020807601,5.211967982902316,1076.6545772962745,97.73109183012559,2540.784834811114
869100.0,10.059027777777779,7.157558661236471,5.210784826862034,1076.6571112694057,97.72855785699424,2540.784834811114
869110.0,10.05914351851852,7.157524318280196,5.209601680109492,1076.6596440823955,97.72602504400432,2540.784834811114
869120.0,10.059259259259258,7.157489991910141,5.208418542648586,1076.6621757373161,97.7234933890837,2540.784834811114
869130.0,10.059375,7.157455682097878,5.207235414483112,1076.6647062362258,97.72096289017415,2540.784834811114
869140.0,10.05949074074074,7.1574213888151546,5.206052295616762,1076.6672355811668,97.71843354523322,2540.784834811114
869150.0,10.059606481481481,7.157387112034109,5.20486918605315,1076.6697637741684,97.71590535223147,2540.784834811114
869160.0,10.059722222222222,7.1573528517268175,5.2036860857957725,1076.6722908172314,97.71337830916843,2540.784834811114
869170.0,10.059837962962963,7.157318607865758,5.202502994848044,1076.6748167123606,97.71085241403942,2540.784834811114
869180.0,10.059953703703703,7.157284380423502,5.201319913213286,1076.6773414615307,97.70832766486936,2540.784834811114
869190.0,10.060069444444444,7.157250169373029,5.200136840894731,1076.6798650667095,97.70580405969037,2540.784834811114
869200.0,10.060185185185185,7.157215974687236,5.198953777895513,1076.682387529835,97.70328159656485,2540.784834811114
869210.0,10.060300925925926,7.157181796339351,5.197770724218676,1076.6849088528506,97.70076027354926,2540.784834811114
869220.0,10.060416666666667,7.1571476343029525,5.196587679867179,1076.6874290376752,97.6982400887248,2540.784834811114
869230.0,10.060532407407408,7.157113488564954,5.195404644870889,1076.6899480862012,97.69572104019856,2540.784834811114
869240.0,10.060648148148148,7.157079359111636,5.19422161925737,1076.6924659993588,97.69320312704104,2540.784834811114
869250.0,10.06076388888889,7.157045245917103,5.193038603029227,1076.6949827781216,97.6906863482784,2540.784834811114
869260.0,10.06087962962963,7.1570111489556085,5.191855596188997,1076.6974984243423,97.68817070205755,2540.784834811114
869270.0,10.060995370370371,7.15697706820173,5.190672598739107,1076.7000129398634,97.6856561865364,2540.784834811114
869280.0,10.061111111111112,7.156943003630121,5.189489610681943,1076.7025263265027,97.68314279989721,2540.784834811114
869290.0,10.061226851851853,7.156908955215554,5.18830663201977,1076.705038586072,97.6806305403279,2540.784834811114
869300.0,10.061342592592593,7.156874922933096,5.1871236627548,1076.7075497203748,97.67811940602517,2540.784834811114
869310.0,10.061458333333333,7.156840906757945,5.185940702889157,1076.7100597311921,97.67560939520776,2540.784834811114
869320.0,10.061574074074073,7.156806906665473,5.184757752424883,1076.7125686202958,97.67310050610408,2540.784834811114
869330.0,10.061689814814814,7.156772922631239,5.18357481136395,1076.7150763894442,97.67059273695573,2540.784834811114
869340.0,10.061805555555555,7.156738954630961,5.182391879708251,1076.717583040382,97.66808608601815,2540.784834811114
869350.0,10.061921296296296,7.156705002640501,5.181208957459601,1076.7200885748414,97.66558055155856,2540.784834811114
869360.0,10.062037037037037,7.156671066635994,5.180026044619739,1076.722592994545,97.66307613185504,2540.784834811114
869370.0,10.062152777777778,7.156637146593663,5.178843141190343,1076.7250963011938,97.66057282520605,2540.784834811114
869380.0,10.062268518518518,7.156603242489781,5.177660247173,1076.7275984964836,97.65807062991648,2540.784834811114
869390.0,10.06238425925926,7.156569354301053,5.176477362569237,1076.7300995821047,97.6555695442951,2540.784834811114
869400.0,10.0625,7.156535482004072,5.175294487380514,1076.732599559717,97.65306956668289,2540.784834811114
869410.0,10.06261574074074,7.156501625575748,5.174111621608216,1076.7350984309876,97.65057069541227,2540.784834811114
869420.0,10.062731481481482,7.156467784993108,5.172928765253645,1076.7375961975604,97.64807292883951,2540.784834811114
869430.0,10.062847222222222,7.156433960233345,5.171745918318056,1076.7400928610703,97.64557626532965,2540.784834811114
869440.0,10.062962962962963,7.156400151273736,5.170563080802623,1076.74258842314,97.64308070325984,2540.784834811114
869450.0,10.063078703703704,7.15636635809191,5.169380252708457,1076.7450828853862,97.64058624101386,2540.784834811114
869460.0,10.063194444444445,7.156332580665322,5.168197434036615,1076.7475762493984,97.6380928770014,2540.784834811114
869470.0,10.063310185185186,7.156298818971903,5.167014624788066,1076.7500685167806,97.63560060961925,2540.784834811114
869480.0,10.063425925925927,7.156265072989529,5.1658318249637185,1076.7525596890998,97.63310943729991,2540.784834811114
869490.0,10.063541666666667,7.156231342696279,5.164649034564439,1076.7550497679285,97.63061935847156,2540.784834811114
869500.0,10.063657407407407,7.156197628070378,5.163466253591003,1076.7575387548225,97.62813037157763,2540.784834811114
869510.0,10.063773148148147,7.156163929090237,5.162283482044152,1076.7600266513277,97.62564247507224,2540.784834811114
869520.0,10.063888888888888,7.156130245734221,5.161100719924545,1076.7625134589762,97.62315566742356,2540.784834811114
869530.0,10.064004629629629,7.156096577981162,5.159917967232782,1076.7649991793037,97.62066994709627,2540.784834811114
869540.0,10.06412037037037,7.156062925809652,5.158735223969411,1076.7674838138098,97.61818531259003,2540.784834811114
869550.0,10.06423611111111,7.156029289198796,5.157552490134921,1076.7699673640136,97.61570176238624,2540.784834811114
869560.0,10.064351851851852,7.155995668127502,5.156369765729717,1076.772449831395,97.61321929500475,2540.784834811114
869570.0,10.064467592592592,7.155962062574951,5.1551870507542015,1076.774931217449,97.61073790895092,2540.784834811114
869580.0,10.064583333333333,7.155928472520602,5.15400434520866,1076.77741152365,97.60825760274994,2540.784834811114
869590.0,10.064699074074074,7.155894897943767,5.15282164909336,1076.7798907514516,97.60577837494823,2540.784834811114
869600.0,10.064814814814815,7.155861338824072,5.151638962408498,1076.782368902319,97.60330022408101,2540.784834811114
869610.0,10.064930555555556,7.155827795141163,5.150456285154208,1076.784845977693,97.60082314870675,2540.784834811114
869620.0,10.065046296296297,7.1557942668749615,5.149273617330592,1076.7873219790142,97.59834714738587,2540.784834811114
869630.0,10.065162037037037,7.155760754005378,5.148090958937682,1076.7897969077012,97.59587221869872,2540.784834811114
869640.0,10.065277777777778,7.155727256512526,5.1469083099754585,1076.7922707651746,97.59339836122534,2540.784834811114
869650.0,10.065393518518519,7.155693774383062,5.145725670456963,1076.7947435528395,97.59092557356053,2540.784834811114
869660.0,10.06550925925926,7.155660307617117,5.144543040421635,1076.7972152716272,97.58845385477262,2540.784834811114
869670.0,10.065625,7.15562685619524,5.143360419869207,1076.7996859214952,97.58598320490474,2540.784834811114
869680.0,10.065740740740742,7.155593420098087,5.142177808799375,1076.8021555038151,97.58351362258493,2540.784834811114
869690.0,10.06585648148148,7.15555999930643,5.140995207211771,1076.804624019951,97.5810451064487,2540.784834811114
869700.0,10.065972222222221,7.155526593801154,5.139812615105983,1076.8070914712594,97.57857765514065,2540.784834811114
869710.0,10.066087962962962,7.155493203563214,5.138630032481552,1076.8095578590865,97.57611126731342,2540.784834811114
869720.0,10.066203703703703,7.155459828573811,5.137447459337976,1076.812023184775,97.57364594162499,2540.784834811114
869730.0,10.066319444444444,7.155426468814176,5.136264895674693,1076.8144874496481,97.57118167675172,2540.784834811114
869740.0,10.066435185185185,7.1553931242655295,5.135082341491112,1076.8169506550278,97.56871847137212,2540.784834811114
869750.0,10.066550925925926,7.155359794909326,5.133899796786583,1076.819412802236,97.56625632416393,2540.784834811114
869760.0,10.066666666666666,7.155326480727186,5.132717261560417,1076.8218738925777,97.56379523382218,2540.784834811114
869770.0,10.066782407407407,7.155293181700772,5.131534735811878,1076.8243339273454,97.56133519905448,2540.784834811114
869780.0,10.066898148148148,7.155259897811739,5.130352219540183,1076.8267929078286,97.55887621857148,2540.784834811114
869790.0,10.067013888888889,7.15522662904199,5.129169712744516,1076.8292508353168,97.55641829108315,2540.784834811114
869800.0,10.06712962962963,7.155193375373491,5.127987215424004,1076.831707711082,97.55396141531794,2540.784834811114
869810.0,10.06724537037037,7.155160136788305,5.126804727577742,1076.8341635363909,97.55150559000909,2540.784834811114
869820.0,10.067361111111111,7.155126913268565,5.1256222492047705,1076.836618312503,97.54905081389691,2540.784834811114
869830.0,10.067476851851852,7.155093704796559,5.124439780304109,1076.8390720406728,97.54659708572713,2540.784834811114
869840.0,10.067592592592593,7.155060511354626,5.1232573208747265,1076.8415247221433,97.54414440425667,2540.784834811114
869850.0,10.067708333333334,7.155027332925231,5.122074870915531,1076.8439763581534,97.54169276824638,2540.784834811114
869860.0,10.067824074074075,7.154994169490923,5.120892430425424,1076.8464269499332,97.53924217646673,2540.784834811114
869870.0,10.067939814814816,7.154961021034337,5.119709999403252,1076.848876498706,97.53679262769404,2540.784834811114
869880.0,10.068055555555556,7.154927887538172,5.118527577847813,1076.851325005689,97.53434412071115,2540.784834811114
869890.0,10.068171296296295,7.15489476898539,5.117345165757884,1076.853772472094,97.53189665430584,2540.784834811114
869900.0,10.068287037037036,7.154861665358769,5.116162763132193,1076.8562188991148,97.52945022728515,2540.784834811114
869910.0,10.068402777777777,7.1548285766413775,5.11498036996944,1076.8586642879575,97.5270048384426,2540.784834811114
869920.0,10.068518518518518,7.1547955028163095,5.11379798626827,1076.8611086398068,97.52456048659315,2540.784834811114
869930.0,10.068634259259259,7.1547624438667645,5.112615612027312,1076.863551955846,97.52211717055394,2540.784834811114
869940.0,10.06875,7.154729399775964,5.111433247245147,1076.8659942372503,97.51967488914961,2540.784834811114
869950.0,10.06886574074074,7.154696370527405,5.110250891920326,1076.8684354851932,97.51723364120657,2540.784834811114
869960.0,10.068981481481481,7.154663356104422,5.109068546051357,1076.8708757008283,97.51479342557167,2540.784834811114
869970.0,10.069097222222222,7.154630356490575,5.107886209636715,1076.87331488532,97.51235424107986,2540.784834811114
869980.0,10.069212962962963,7.154597371669492,5.106703882674848,1076.8757530398175,97.50991608658246,2540.784834811114
869990.0,10.069328703703704,7.15456440162483,5.105521565164162,1076.8781901654636,97.50747896093615,2540.784834811114
870000.0,10.069444444444445,7.15453144634051,5.104339257103038,1076.8806262634002,97.50504286299966,2540.784834811114
870010.0,10.069560185185185,7.154498505800254,5.103156958489811,1076.8830613347488,97.50260779165122,2540.784834811114
870020.0,10.069675925925926,7.154465579988053,5.1019746693228045,1076.8854953806456,97.50017374575441,2540.784834811114
870030.0,10.069791666666667,7.154432668887946,5.100792389600282,1076.8879284022075,97.49774072419257,2540.784834811114
870040.0,10.069907407407408,7.154399772484032,5.099610119320486,1076.8903604005473,97.49530872585291,2540.784834811114
870050.0,10.070023148148149,7.154366890760493,5.098427858481645,1076.892791376773,97.49287774962696,2540.784834811114
870060.0,10.07013888888889,7.154334023701538,5.097245607081936,1076.8952213319878,97.49044779441218,2540.784834811114
870070.0,10.07025462962963,7.154301171291593,5.096063365119502,1076.8976502672917,97.48801885910817,2540.784834811114
870080.0,10.07037037037037,7.154268333540881,5.09488113264406,1076.900078183769,97.48559094263084,2540.784834811114
870090.0,10.07048611111111,7.154235510434897,5.093698909655621,1076.9025050806365,97.48316404576336,2540.784834811114
870100.0,10.070601851851851,7.154202701958354,5.092516696152165,1076.9049309589006,97.48073816749927,2540.784834811114
870110.0,10.070717592592592,7.154169908095989,5.091334492131625,1076.907355819624,97.47831330677602,2540.784834811114
870120.0,10.070833333333333,7.154137128832615,5.090152297591921,1076.9097796638669,97.47588946253296,2540.784834811114
870130.0,10.070949074074074,7.154104364153107,5.088970112530935,1076.912202492685,97.47346663371475,2540.784834811114
870140.0,10.071064814814815,7.154071614042411,5.087787936946529,1076.914624307129,97.47104481927099,2540.784834811114
870150.0,10.071180555555555,7.154038878485544,5.086605770836538,1076.9170451082437,97.4686240181562,2540.784834811114
870160.0,10.071296296296296,7.15400615746759,5.0854236141987625,1076.9194648970697,97.46620422933036,2540.784834811114
870170.0,10.071412037037037,7.153973450973694,5.084241467030984,1076.9218836746415,97.46378545175833,2540.784834811114
870180.0,10.071527777777778,7.153940758989031,5.083059329330949,1076.9243014419903,97.46136768440954,2540.784834811114
870190.0,10.071643518518519,7.153908081498974,5.0818772010963995,1076.9267182001443,97.45895092625553,2540.784834811114
870200.0,10.07175925925926,7.153875418488827,5.080695082325027,1076.9291339501174,97.45653517628254,2540.784834811114
870210.0,10.071875,7.153842769944043,5.079512973014519,1076.9315486929281,97.45412043347179,2540.784834811114
870220.0,10.071990740740741,7.15381013585,5.078330873162512,1076.9339624295847,97.45170669681528,2540.784834811114
870230.0,10.072106481481482,7.153777516192289,5.077148782766648,1076.9363751611002,97.44929396529969,2540.784834811114
870240.0,10.072222222222223,7.1537449109565046,5.07596670182453,1076.9387868884726,97.44688223792734,2540.784834811114
870250.0,10.072337962962964,7.1537123201283075,5.074784630333733,1076.9411976126992,97.44447151370082,2540.784834811114
870260.0,10.072453703703705,7.153679743693424,5.073602568291823,1076.9436073347724,97.44206179162762,2540.784834811114
870270.0,10.072569444444444,7.153647181637631,5.072420515696321,1076.94601605568,97.43965307071984,2540.784834811114
870280.0,10.072685185185184,7.153614633946772,5.0712384725447555,1076.948423776406,97.43724534999392,2540.784834811114
870290.0,10.072800925925925,7.153582100606748,5.07005643883461,1076.9508304979295,97.4348386284705,2540.784834811114
870300.0,10.072916666666666,7.153549581603476,5.068874414563344,1076.9532362212249,97.43243290517492,2540.784834811114
870310.0,10.073032407407407,7.153517076923096,5.067692399728404,1076.9556409472664,97.43002817913349,2540.784834811114
870320.0,10.073148148148148,7.153484586551516,5.06651039432722,1076.9580446770108,97.42762444938913,2540.784834811114
870330.0,10.073263888888889,7.153452110475041,5.065328398357191,1076.9604474114324,97.42522171496742,2540.784834811114
870340.0,10.07337962962963,7.153419648679669,5.0641464118157,1076.9628491514766,97.42281997492341,2540.784834811114
870350.0,10.07349537037037,7.153387201151831,5.062964434700106,1076.9652498981106,97.42041922828936,2540.784834811114
870360.0,10.073611111111111,7.153354767877681,5.061782467007745,1076.96764965227,97.41801947412972,2540.784834811114
870370.0,10.073726851851852,7.153322348843624,5.060600508735943,1076.9700484149116,97.41562071148827,2540.784834811114
870380.0,10.073842592592593,7.153289944036014,5.059418559881999,1076.9724461869728,97.41322293942729,2540.784834811114
870390.0,10.073958333333334,7.153257553441443,5.058236620443182,1076.9748429693946,97.41082615700523,2540.784834811114
870400.0,10.074074074074074,7.15322517704628,5.057054690416768,1076.9772387631012,97.40843036329852,2540.784834811114
870410.0,10.074189814814815,7.153192814837136,5.055872769799992,1076.9796335690335,97.40603555736654,2540.784834811114
870420.0,10.074305555555556,7.1531604668006326,5.05469085859007,1076.982027388113,97.40364173828698,2540.784834811114
870430.0,10.074421296296297,7.15312813292338,5.053508956784217,1076.9844202212619,97.40124890513795,2540.784834811114
870440.0,10.074537037037038,7.1530958131922295,5.052327064379613,1076.9868120694032,97.39885705699687,2540.784834811114
870450.0,10.074652777777779,7.1530635075938065,5.051145181373424,1076.9892029334408,97.39646619295917,2540.784834811114
870460.0,10.07476851851852,7.15303121611498,5.049963307762802,1076.9915928142968,97.39407631210312,2540.784834811114
870470.0,10.074884259259258,7.152998938742597,5.048781443544873,1076.9939817128745,97.39168741352528,2540.784834811114
870480.0,10.075,7.15296667546358,5.047599588716759,1076.9963696300795,97.3892994963205,2540.784834811114
870490.0,10.07511574074074,7.152934426264887,5.046417743275558,1076.998756566811,97.38691255958922,2540.784834811114
870500.0,10.075231481481481,7.152902191151552,5.045235907254419,1077.0011425239657,97.3845266024341,2540.784834811114
870510.0,10.075347222222222,7.152869970120105,5.044054080668796,1077.0035275011317,97.38214162526823,2540.784834811114
870520.0,10.075462962962963,7.152837763157563,5.0428722635156475,1077.005911498511,97.37975762788894,2540.784834811114
870530.0,10.075578703703703,7.152805570251367,5.041690455791911,1077.008294516996,97.3773746094037,2540.784834811114
870540.0,10.075694444444444,7.152773391388683,5.040508657494505,1077.010676557448,97.37499256895194,2540.784834811114
870550.0,10.075810185185185,7.152741226556884,5.039326868620344,1077.0130576207475,97.37261150565227,2540.784834811114
870560.0,10.075925925925926,7.15270907574332,5.03814508916631,1077.0154377077613,97.37023141863874,2540.784834811114
870570.0,10.076041666666667,7.152676938935503,5.036963319129281,1077.0178168193563,97.36785230704352,2540.784834811114
870580.0,10.076157407407408,7.15264481612086,5.035781558506132,1077.0201949563887,97.36547417001113,2540.784834811114
870590.0,10.076273148148148,7.152612707286944,5.034599807293699,1077.0225721197207,97.36309700667924,2540.784834811114
870600.0,10.07638888888889,7.152580612421208,5.033418065488822,1077.0249483102048,97.36072081619513,2540.784834811114
870610.0,10.07650462962963,7.152548531511297,5.032236333088325,1077.0273235287016,97.3583455976986,2540.784834811114
870620.0,10.076620370370371,7.1525164645448305,5.0310546100890186,1077.0296977760563,97.35597135034354,2540.784834811114
870630.0,10.076736111111112,7.152484411509499,5.029872896487684,1077.032071053118,97.35359807328197,2540.784834811114
870640.0,10.076851851851853,7.152452372393001,5.028691192281115,1077.0344433607286,97.35122576567124,2540.784834811114
870650.0,10.076967592592593,7.152420347183083,5.027509497466074,1077.0368146997307,97.34885442666904,2540.784834811114
870660.0,10.077083333333333,7.152388335867544,5.026327812039314,1077.0391850709634,97.34648405543662,2540.784834811114
870670.0,10.077199074074073,7.152356338434206,5.0251461359975815,1077.0415544752607,97.34411465113921,2540.784834811114
870680.0,10.077314814814814,7.152324354870935,5.0239644693376055,1077.0439229134563,97.3417462129437,2540.784834811114
870690.0,10.077430555555555,7.152292385165586,5.022782812056105,1077.04629038638,97.33937874001995,2540.784834811114
870700.0,10.077546296296296,7.152260429306182,5.021601164149782,1077.0486568948627,97.33701223153717,2540.784834811114
870710.0,10.077662037037037,7.152228487280716,5.020419525615342,1077.0510224397228,97.33464668667708,2540.784834811114
870720.0,10.077777777777778,7.152196559077093,5.019237896449451,1077.053387021781,97.33228210461891,2540.784834811114
870730.0,10.077893518518518,7.152164644683414,5.018056276648796,1077.0557506418647,97.32991848453526,2540.784834811114
870740.0,10.07800925925926,7.152132744087768,5.01687466621002,1077.0581133007863,97.3275558256135,2540.784834811114
870750.0,10.078125,7.152100857278222,5.015693065129785,1077.0604749993602,97.32519412703988,2540.784834811114
870760.0,10.07824074074074,7.152068984243024,5.014511473404715,1077.062835738401,97.32283338799894,2540.784834811114
870770.0,10.078356481481482,7.152037124970362,5.013329891031439,1077.065195518711,97.32047360768883,2540.784834811114
870780.0,10.078472222222222,7.152005279448366,5.012148318006586,1077.0675543410969,97.31811478530304,2540.784834811114
870790.0,10.078587962962963,7.151973447665299,5.010966754326739,1077.0699122063695,97.31575692003037,2540.784834811114
870800.0,10.078703703703704,7.1519416296095875,5.0097851999885155,1077.0722691153296,97.31340001107021,2540.784834811114
870810.0,10.078819444444445,7.151909825269363,5.008603654988479,1077.0746250687666,97.31104405763318,2540.784834811114
870820.0,10.078935185185186,7.151878034633181,5.007422119323213,1077.0769800674914,97.30868905890861,2540.784834811114
870830.0,10.079050925925927,7.151846257689233,5.006240592989277,1077.079334112283,97.30633501411691,2540.784834811114
870840.0,10.079166666666667,7.151814494426136,5.005059075983232,1077.0816872039484,97.30398192245165,2540.784834811114
870850.0,10.079282407407407,7.151782744832209,5.003877568301615,1077.0840393432622,97.30162978313764,2540.784834811114
870860.0,10.079398148148147,7.1517510088959675,5.002696069940966,1077.086390531022,97.29927859537769,2540.784834811114
870870.0,10.079513888888888,7.1517192866059345,5.001514580897806,1077.088740768011,97.29692835838914,2540.784834811114
870880.0,10.079629629629629,7.151687577950618,5.000333101168652,1077.0910900550102,97.29457907138985,2540.784834811114
870890.0,10.07974537037037,7.1516558829187336,4.999151630750011,1077.0934383928036,97.2922307335964,2540.784834811114
